time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295020,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8295063972473145,0.1875638514757156,0.1696173846721649,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8016200065612793,0.1684406399726867,0.1606352031230926,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.926600694656372,0.260437935590744,0.1827501207590103,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.7481259107589722,0.1367894858121872,0.1307542324066162,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.760431170463562,0.1437196582555771,0.6522717475891113,284.692626953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.69451904296875,1.0,0.2972654402256012,1.0,1.0,0.0,1.0,-1.5554966926574707,1.5554946660995483,1.981389914362808e-06,1.1935514211654663,0.827505350112915,0.827505350112915,0.0,42.75132751464844,25.0,10960.3876953125,-0.0,327.8105773925781,1.0,283.1499938964844,284.21612548828125,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461557924747467,1.0,0.0,0.0,2.451533317565918,2.451544761657715,4.010227030448732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.194580078125,0.0,482.4873352050781,1895.4371337890625,0.0,401.9669494628906,0.6137157678604126,1.0,0.0,3.0,1.0,0.0
12295080,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8295063972473145,0.1875638514757156,0.1696173846721649,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8016200065612793,0.1684406399726867,0.1606352031230926,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.926600694656372,0.260437935590744,0.1827501207590103,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.7481259107589722,0.1367894858121872,0.1307542324066162,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.760431170463562,0.1437196582555771,0.6522717475891113,284.692626953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.69451904296875,1.0,0.2972654402256012,1.0,1.0,0.0,1.0,-1.5554966926574707,1.5554946660995483,1.981389914362808e-06,1.1935514211654663,0.827505350112915,0.827505350112915,0.0,42.75132751464844,25.0,10960.3876953125,-0.0,327.8105773925781,1.0,283.1499938964844,284.21612548828125,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461557924747467,1.0,0.0,0.0,2.451533317565918,2.451544761657715,4.010227030448732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.194580078125,0.0,482.4873352050781,1895.4371337890625,0.0,401.9669494628906,0.6137157678604126,1.0,0.0,3.0,1.0,0.0
12295140,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8514353632926941,0.1873384863138198,0.1692278534173965,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8228745460510254,0.1678526848554611,0.1598887294530868,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9559622406959534,0.259976178407669,0.1822922974824905,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7675074934959412,0.136072352528572,0.1298839896917343,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7792572975158691,0.1421834826469421,0.6444578766822815,284.7185363769531,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0759582519531,284.7206420898437,1.0,0.2907699942588806,1.0,1.0,0.0,1.0,-1.543156385421753,1.5431543588638306,1.9519568468240323e-06,1.1837042570114136,0.8107291460037231,0.8107291460037231,0.0,38.43061828613281,25.0,10952.220703125,-0.0,310.4937744140625,1.0,283.1499938964844,284.24627685546875,289.3807678222656,290.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,19830.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675948619842529,1.0,0.0,0.0,2.3816967010498047,2.3817079067230225,3.7850037415410043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.4765625,0.0,447.9402160644531,1895.4371337890625,0.0,416.85931396484375,0.5983870625495911,1.0,0.0,3.0,1.0,0.0
12295200,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8514353632926941,0.1873384863138198,0.1692278534173965,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8228745460510254,0.1678526848554611,0.1598887294530868,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9559622406959534,0.259976178407669,0.1822922974824905,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7675074934959412,0.136072352528572,0.1298839896917343,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7792572975158691,0.1421834826469421,0.6444578766822815,284.7185363769531,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0759582519531,284.7206420898437,1.0,0.2907699942588806,1.0,1.0,0.0,1.0,-1.543156385421753,1.5431543588638306,1.9519568468240323e-06,1.1837042570114136,0.8107291460037231,0.8107291460037231,0.0,38.43061828613281,25.0,10952.220703125,-0.0,310.4937744140625,1.0,283.1499938964844,284.24627685546875,289.3807678222656,290.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,19830.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675948619842529,1.0,0.0,0.0,2.3816967010498047,2.3817079067230225,3.7850037415410043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.4765625,0.0,447.9402160644531,1895.4371337890625,0.0,416.85931396484375,0.5983870625495911,1.0,0.0,3.0,1.0,0.0
12295260,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8711459636688232,0.1872439980506897,0.169005662202835,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8402218222618103,0.1673638820648193,0.1592903733253479,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9779617190361024,0.2595893740653991,0.1819264143705368,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7846338748931885,0.1354599744081497,0.1291670799255371,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7953394055366516,0.140758603811264,0.6374087333679199,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0811462402344,284.7493591308594,1.0,0.2857730984687805,1.0,1.0,0.0,1.0,-1.5324078798294067,1.532405972480774,1.9265444279881194e-06,1.175121545791626,0.7941927909851074,0.7941927909851074,0.0,35.319210052490234,25.0,10949.298828125,-0.0,297.3249206542969,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,19857.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695563912391662,1.0,0.0,0.0,2.3104116916656494,2.31042218208313,3.5618208471532853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.459716796875,0.0,414.578125,1895.4371337890625,0.0,421.8161315917969,0.582831621170044,1.0,0.0,3.0,1.0,0.0
12295320,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8711459636688232,0.1872439980506897,0.169005662202835,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8402218222618103,0.1673638820648193,0.1592903733253479,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9779617190361024,0.2595893740653991,0.1819264143705368,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7846338748931885,0.1354599744081497,0.1291670799255371,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7953394055366516,0.140758603811264,0.6374087333679199,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0811462402344,284.7493591308594,1.0,0.2857730984687805,1.0,1.0,0.0,1.0,-1.5324078798294067,1.532405972480774,1.9265444279881194e-06,1.175121545791626,0.7941927909851074,0.7941927909851074,0.0,35.319210052490234,25.0,10949.298828125,-0.0,297.3249206542969,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,19857.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695563912391662,1.0,0.0,0.0,2.3104116916656494,2.31042218208313,3.5618208471532853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.459716796875,0.0,414.578125,1895.4371337890625,0.0,421.8161315917969,0.582831621170044,1.0,0.0,3.0,1.0,0.0
12295380,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8881813883781433,0.1872678399085998,0.1689226627349853,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8549949526786804,0.1669551581144333,0.1588038802146911,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9933421611785888,0.2592619657516479,0.1816279739141464,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7989777326583862,0.1349329948425293,0.1285672336816787,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.808281421661377,0.1394213289022445,0.6309285759925842,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.08660888671875,284.7806396484375,1.0,0.2818692028522491,1.0,1.0,0.0,1.0,-1.5228654146194458,1.522863507270813,1.904156761156628e-06,1.1674960851669312,0.7779685854911804,0.7779685854911804,0.0,33.05911636352539,25.0,10949.1611328125,-0.0,287.08172607421875,1.0,283.1499938964844,284.3158569335937,289.4339294433594,290.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,19881.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468670904636383,1.0,0.0,0.0,2.2377736568450928,2.237783908843994,3.34137865820594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.8447265625,0.0,382.4411315917969,1895.4371337890625,0.0,419.57122802734375,0.5670611262321472,1.0,0.0,3.0,1.0,0.0
12295440,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8881813883781433,0.1872678399085998,0.1689226627349853,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8549949526786804,0.1669551581144333,0.1588038802146911,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9933421611785888,0.2592619657516479,0.1816279739141464,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7989777326583862,0.1349329948425293,0.1285672336816787,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.808281421661377,0.1394213289022445,0.6309285759925842,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.08660888671875,284.7806396484375,1.0,0.2818692028522491,1.0,1.0,0.0,1.0,-1.5228654146194458,1.522863507270813,1.904156761156628e-06,1.1674960851669312,0.7779685854911804,0.7779685854911804,0.0,33.05911636352539,25.0,10949.1611328125,-0.0,287.08172607421875,1.0,283.1499938964844,284.3158569335937,289.4339294433594,290.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,19881.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468670904636383,1.0,0.0,0.0,2.2377736568450928,2.237783908843994,3.34137865820594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.8447265625,0.0,382.4411315917969,1895.4371337890625,0.0,419.57122802734375,0.5670611262321472,1.0,0.0,3.0,1.0,0.0
12295500,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8950744867324829,0.1873216331005096,0.1689304560422897,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8609576225280762,0.1667772382497787,0.1585982143878936,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.9982770681381226,0.259133905172348,0.1811870634555816,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8045958280563354,0.1346977055072784,0.1283066421747207,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8129680156707764,0.1387809962034225,0.6278762221336365,284.7945556640625,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0894470214844,284.7972106933594,1.0,0.2802185118198395,1.0,1.0,0.0,1.0,-1.517946481704712,1.517944574356079,1.892715772555676e-06,1.163596749305725,0.7702152729034424,0.7702152729034424,0.0,32.21645736694336,25.0,10946.927734375,-0.0,282.7142333984375,1.0,283.1499938964844,284.335205078125,289.4513244628906,290.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19910.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677309393882751,1.0,0.0,0.0,2.2005631923675537,2.200573205947876,3.231179448448529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.859375,0.0,366.765869140625,1895.4371337890625,0.0,417.2012939453125,0.5590441823005676,1.0,0.0,3.0,1.0,0.0
12295560,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8983813524246216,0.1873987019062042,0.1689772605895996,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.863627016544342,0.1666124165058136,0.1584234684705734,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.996572494506836,0.2593313455581665,0.1780391633510589,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8069748282432556,0.134476751089096,0.1280781030654907,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8144925832748413,0.1381562203168869,0.6249779462814331,284.81011962890625,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0932312011719,284.8124694824219,1.0,0.2786445319652557,1.0,1.0,0.0,1.0,-1.51044499874115,1.510443091392517,1.875323391686834e-06,1.1576217412948608,0.7621157169342041,0.7621157169342041,0.0,31.7381649017334,25.0,10929.6572265625,-0.0,278.0950622558594,1.0,283.1499938964844,284.3534851074219,289.4703674316406,290.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,19894.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666894674301147,1.0,0.0,0.0,2.1641969680786133,2.1642067432403564,3.125265664039034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.38916015625,0.0,351.7077331542969,1895.4371337890625,0.0,414.5910949707031,0.5511631965637207,1.0,0.0,3.0,1.0,0.0
12295620,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9052391052246094,0.1876236200332641,0.1691313534975052,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8691579103469849,0.1663277298212051,0.1581132709980011,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949569702148438,0.2606122195720672,0.1731829345226287,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8117567896842957,0.134083405137062,0.1276637762784958,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176504373550415,0.1369676738977432,0.6194261908531189,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.103759765625,284.8442077636719,1.0,0.2758048772811889,1.0,1.0,0.0,1.0,-1.4972623586654663,1.497260570526123,1.844962753239088e-06,1.1470762491226196,0.7466081380844116,0.7466081380844116,0.0,30.831785202026367,25.0,10897.5205078125,-0.0,269.9710388183594,1.0,283.1499938964844,284.3920593261719,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644956886768341,1.0,0.0,0.0,2.090052843093872,2.090062141418457,2.914794094976969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.56201171875,0.0,322.5316772460937,1895.4371337890625,0.0,409.146484375,0.5352292656898499,1.0,0.0,3.0,1.0,0.0
12295680,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9052391052246094,0.1876236200332641,0.1691313534975052,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8691579103469849,0.1663277298212051,0.1581132709980011,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949569702148438,0.2606122195720672,0.1731829345226287,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8117567896842957,0.134083405137062,0.1276637762784958,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176504373550415,0.1369676738977432,0.6194261908531189,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.103759765625,284.8442077636719,1.0,0.2758048772811889,1.0,1.0,0.0,1.0,-1.4972623586654663,1.497260570526123,1.844962753239088e-06,1.1470762491226196,0.7466081380844116,0.7466081380844116,0.0,30.831785202026367,25.0,10897.5205078125,-0.0,269.9710388183594,1.0,283.1499938964844,284.3920593261719,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644956886768341,1.0,0.0,0.0,2.090052843093872,2.090062141418457,2.914794094976969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.56201171875,0.0,322.5316772460937,1895.4371337890625,0.0,409.146484375,0.5352292656898499,1.0,0.0,3.0,1.0,0.0
12295740,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9118251204490662,0.187957689166069,0.1693848967552185,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8740952014923096,0.1661119908094406,0.1578707993030548,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.993485152721405,0.2624513506889343,0.169037863612175,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158572912216187,0.1337624043226242,0.1273208707571029,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202375173568726,0.1358688622713089,0.6142932176589966,284.8760986328125,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158447265625,284.8790283203125,1.0,0.2733388245105743,1.0,1.0,0.0,1.0,-1.4857192039489746,1.4857172966003418,1.8186376564699456e-06,1.1378390789031982,0.7315708994865417,0.7315708994865417,0.0,30.06578826904297,25.0,10871.3818359375,-0.0,263.03466796875,1.0,283.1499938964844,284.4341735839844,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624686539173126,1.0,0.0,0.0,2.016084671020508,2.0160937309265137,2.712132811666379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.04638671875,0.0,295.1304016113281,1895.4371337890625,0.0,404.17919921875,0.5194134712219238,1.0,0.0,3.0,1.0,0.0
12295800,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9118251204490662,0.187957689166069,0.1693848967552185,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8740952014923096,0.1661119908094406,0.1578707993030548,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.993485152721405,0.2624513506889343,0.169037863612175,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158572912216187,0.1337624043226242,0.1273208707571029,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202375173568726,0.1358688622713089,0.6142932176589966,284.8760986328125,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158447265625,284.8790283203125,1.0,0.2733388245105743,1.0,1.0,0.0,1.0,-1.4857192039489746,1.4857172966003418,1.8186376564699456e-06,1.1378390789031982,0.7315708994865417,0.7315708994865417,0.0,30.06578826904297,25.0,10871.3818359375,-0.0,263.03466796875,1.0,283.1499938964844,284.4341735839844,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624686539173126,1.0,0.0,0.0,2.016084671020508,2.0160937309265137,2.712132811666379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.04638671875,0.0,295.1304016113281,1895.4371337890625,0.0,404.17919921875,0.5194134712219238,1.0,0.0,3.0,1.0,0.0
12295860,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181309342384338,0.1884047389030456,0.1697425991296768,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8785311579704285,0.1659684628248214,0.1576994806528091,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920256733894348,0.2645480930805206,0.1654032617807388,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8194501996040344,0.1335158795118332,0.1270515322685241,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223696947097778,0.1348558068275451,0.609567403793335,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1282043457031,284.9165344238281,1.0,0.27118980884552,1.0,1.0,0.0,1.0,-1.4755821228027344,1.4755803346633911,1.7957115687750047e-06,1.1297173500061035,0.7170708179473877,0.7170708179473877,0.0,29.413848876953125,28.0,10849.7763671875,-0.0,257.0753479003906,1.0,283.1499938964844,284.4794006347656,289.5931091308594,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19841.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608308970928192,1.0,0.0,0.0,1.9430928230285645,1.943101406097412,2.519303734516143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.068115234375,0.0,269.6992492675781,1895.4371337890625,0.0,400.2096557617188,0.5038882493972778,1.0,0.0,3.0,1.0,0.0
12295920,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181309342384338,0.1884047389030456,0.1697425991296768,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8785311579704285,0.1659684628248214,0.1576994806528091,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920256733894348,0.2645480930805206,0.1654032617807388,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8194501996040344,0.1335158795118332,0.1270515322685241,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223696947097778,0.1348558068275451,0.609567403793335,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1282043457031,284.9165344238281,1.0,0.27118980884552,1.0,1.0,0.0,1.0,-1.4755821228027344,1.4755803346633911,1.7957115687750047e-06,1.1297173500061035,0.7170708179473877,0.7170708179473877,0.0,29.413848876953125,28.0,10849.7763671875,-0.0,257.0753479003906,1.0,283.1499938964844,284.4794006347656,289.5931091308594,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19841.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608308970928192,1.0,0.0,0.0,1.9430928230285645,1.943101406097412,2.519303734516143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.068115234375,0.0,269.6992492675781,1895.4371337890625,0.0,400.2096557617188,0.5038882493972778,1.0,0.0,3.0,1.0,0.0
12295980,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9190694689750672,0.1889704912900924,0.1702223718166351,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783265948295593,0.1659026145935058,0.1576182693243026,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920420050621032,0.266379714012146,0.1654419004917144,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.819046139717102,0.1333482712507248,0.1268738657236099,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205217719078064,0.1339232623577118,0.6052981019020081,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1389465332031,284.9590759277344,1.0,0.270566463470459,1.0,1.0,0.0,1.0,-1.4707640409469604,1.4707622528076172,1.7848180959845197e-06,1.1257959604263306,0.7032115459442139,0.7032115459442139,0.0,29.32938003540039,31.0,10854.77734375,-0.0,254.8339385986328,1.0,283.1499938964844,284.5297241210937,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596516489982605,1.0,0.0,0.0,1.8719407320022583,1.871948838233948,2.3381781488751585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.302001953125,0.0,246.385986328125,1895.4371337890625,0.0,397.3753967285156,0.4888342320919037,1.0,0.0,3.0,1.0,0.0
12296040,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9190694689750672,0.1889704912900924,0.1702223718166351,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783265948295593,0.1659026145935058,0.1576182693243026,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920420050621032,0.266379714012146,0.1654419004917144,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.819046139717102,0.1333482712507248,0.1268738657236099,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205217719078064,0.1339232623577118,0.6052981019020081,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1389465332031,284.9590759277344,1.0,0.270566463470459,1.0,1.0,0.0,1.0,-1.4707640409469604,1.4707622528076172,1.7848180959845197e-06,1.1257959604263306,0.7032115459442139,0.7032115459442139,0.0,29.32938003540039,31.0,10854.77734375,-0.0,254.8339385986328,1.0,283.1499938964844,284.5297241210937,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596516489982605,1.0,0.0,0.0,1.8719407320022583,1.871948838233948,2.3381781488751585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.302001953125,0.0,246.385986328125,1895.4371337890625,0.0,397.3753967285156,0.4888342320919037,1.0,0.0,3.0,1.0,0.0
12296100,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9175851941108704,0.1892989873886108,0.1705093085765838,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8765637874603271,0.1658991128206253,0.1576121747493744,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.99259614944458,0.2669259011745453,0.1667772978544235,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8174185752868652,0.1332937628030777,0.1268196254968643,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8181612491607666,0.1334801167249679,0.6033108830451965,284.97869873046875,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.142578125,284.9827575683594,1.0,0.2707357108592987,1.0,1.0,0.0,1.0,-1.4702529907226562,1.470251202583313,1.7836406414062369e-06,1.1253561973571775,0.6967490315437317,0.6967490315437317,0.0,29.488670349121094,31.0,10867.3466796875,-0.0,255.0179748535156,1.0,283.1499938964844,284.5572814941406,289.6554260253906,290.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19760.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593163728713989,1.0,0.0,0.0,1.836837649345398,1.8368456363677976,2.251308188760959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.5830078125,0.0,235.47589111328125,1895.4371337890625,0.0,396.5732116699219,0.4814748764038086,1.0,0.0,3.0,1.0,0.0
12296160,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9149721264839172,0.1896596997976303,0.1708292067050933,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8738330602645874,0.165916234254837,0.1576298028230667,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9934298396110536,0.2671584188938141,0.1688929051160812,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8149352073669434,0.1332595497369766,0.1267888695001602,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8149223327636719,0.1330484747886657,0.6014020442962646,285.0033874511719,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1448669433594,285.007568359375,1.0,0.2712067067623138,1.0,1.0,0.0,1.0,-1.4708685874938965,1.4708667993545532,1.7849866935648606e-06,1.125815749168396,0.6901447772979736,0.6901447772979736,0.0,29.771848678588867,25.0,10887.8974609375,-0.0,255.9857177734375,1.0,283.1499938964844,284.585693359375,289.6765441894531,290.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,19696.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592180848121643,1.0,0.0,0.0,1.803713083267212,1.8037209510803225,2.170842492432712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.22802734375,0.0,225.33908081054688,1895.4371337890625,0.0,396.33837890625,0.4744679927825928,1.0,0.0,3.0,1.0,0.0
12296220,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.921756148338318,0.1904463171958923,0.171497642993927,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8784429430961609,0.1659871339797973,0.1576671451330185,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9920341968536376,0.2679400146007538,0.1654236912727356,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8187726140022278,0.1332278996706009,0.1267290562391281,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.817197322845459,0.1322016417980194,0.597489595413208,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499938964844,285.05255126953125,1.0,0.2691152691841125,1.0,1.0,0.0,1.0,-1.462788701057434,1.4627869129180908,1.7669963199296037e-06,1.1194173097610474,0.6777902841567993,0.6777902841567993,0.0,29.18253326416016,28.0,10876.0615234375,-0.0,251.13296508789065,1.0,283.1499938964844,284.6388244628906,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459522008895874,1.0,0.0,0.0,1.738889455795288,1.7388969659805298,2.0176106829694618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.150146484375,0.0,206.5126037597656,1895.4371337890625,0.0,397.0650939941406,0.4608986973762512,1.0,0.0,3.0,1.0,0.0
12296280,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.921756148338318,0.1904463171958923,0.171497642993927,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8784429430961609,0.1659871339797973,0.1576671451330185,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9920341968536376,0.2679400146007538,0.1654236912727356,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8187726140022278,0.1332278996706009,0.1267290562391281,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.817197322845459,0.1322016417980194,0.597489595413208,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499938964844,285.05255126953125,1.0,0.2691152691841125,1.0,1.0,0.0,1.0,-1.462788701057434,1.4627869129180908,1.7669963199296037e-06,1.1194173097610474,0.6777902841567993,0.6777902841567993,0.0,29.18253326416016,28.0,10876.0615234375,-0.0,251.13296508789065,1.0,283.1499938964844,284.6388244628906,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459522008895874,1.0,0.0,0.0,1.738889455795288,1.7388969659805298,2.0176106829694618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.150146484375,0.0,206.5126037597656,1895.4371337890625,0.0,397.0650939941406,0.4608986973762512,1.0,0.0,3.0,1.0,0.0
12296340,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9241524934768676,0.191332921385765,0.1722656786441803,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8793091773986816,0.1661224514245987,0.1577756553888321,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9918197989463806,0.2696095705032348,0.1649211645126342,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8193691968917847,0.1332629323005676,0.1267423629760742,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8162070512771606,0.1314224004745483,0.5938931107521057,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15875244140625,285.0978088378906,1.0,0.2686363756656647,1.0,1.0,0.0,1.0,-1.4589309692382812,1.458929181098938,1.75830825810408e-06,1.1162251234054563,0.6661489605903625,0.6661489605903625,0.0,29.047401428222656,31.0,10878.435546875,-0.0,249.1977386474609,1.0,283.1499938964844,284.6922912597656,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19494.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596807360649109,1.0,0.0,0.0,1.6777492761611938,1.677756428718567,1.878224509255233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.516845703125,0.0,189.782943725586,1895.4371337890625,0.0,397.4450378417969,0.4481886923313141,1.0,0.0,3.0,1.0,0.0
12296400,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9241524934768676,0.191332921385765,0.1722656786441803,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8793091773986816,0.1661224514245987,0.1577756553888321,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9918197989463806,0.2696095705032348,0.1649211645126342,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8193691968917847,0.1332629323005676,0.1267423629760742,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8162070512771606,0.1314224004745483,0.5938931107521057,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15875244140625,285.0978088378906,1.0,0.2686363756656647,1.0,1.0,0.0,1.0,-1.4589309692382812,1.458929181098938,1.75830825810408e-06,1.1162251234054563,0.6661489605903625,0.6661489605903625,0.0,29.047401428222656,31.0,10878.435546875,-0.0,249.1977386474609,1.0,283.1499938964844,284.6922912597656,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19494.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596807360649109,1.0,0.0,0.0,1.6777492761611938,1.677756428718567,1.878224509255233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.516845703125,0.0,189.782943725586,1895.4371337890625,0.0,397.4450378417969,0.4481886923313141,1.0,0.0,3.0,1.0,0.0
12296460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211387634277344,0.1923611015081405,0.1731644719839096,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8756207227706909,0.1663290858268737,0.1579686552286148,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9930883646011353,0.2705735862255096,0.1680100560188293,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8160517811775208,0.1333670914173126,0.1268395483493805,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8112276792526245,0.1307049095630645,0.5906866788864136,285.1445617675781,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1645202636719,285.14898681640625,1.0,0.2694039940834045,1.0,1.0,0.0,1.0,-1.4602142572402954,1.4602125883102417,1.761079033713031e-06,1.117173194885254,0.6554127335548401,0.6554127335548401,0.0,29.46170425415039,34.0,10913.2392578125,-0.0,250.75914001464844,1.0,283.1499938964844,284.7508850097656,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597229063510895,1.0,0.0,0.0,1.6210278272628784,1.6210347414016724,1.7533730556351657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.69482421875,0.0,175.0897979736328,1895.4371337890625,0.0,397.5461120605469,0.4364543855190277,1.0,0.0,3.0,1.0,0.0
12296520,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211387634277344,0.1923611015081405,0.1731644719839096,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8756207227706909,0.1663290858268737,0.1579686552286148,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9930883646011353,0.2705735862255096,0.1680100560188293,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8160517811775208,0.1333670914173126,0.1268395483493805,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8112276792526245,0.1307049095630645,0.5906866788864136,285.1445617675781,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1645202636719,285.14898681640625,1.0,0.2694039940834045,1.0,1.0,0.0,1.0,-1.4602142572402954,1.4602125883102417,1.761079033713031e-06,1.117173194885254,0.6554127335548401,0.6554127335548401,0.0,29.46170425415039,34.0,10913.2392578125,-0.0,250.75914001464844,1.0,283.1499938964844,284.7508850097656,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597229063510895,1.0,0.0,0.0,1.6210278272628784,1.6210347414016724,1.7533730556351657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.69482421875,0.0,175.0897979736328,1895.4371337890625,0.0,397.5461120605469,0.4364543855190277,1.0,0.0,3.0,1.0,0.0
12296580,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.914444863796234,0.1936013102531433,0.1742542535066604,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.8687145113945007,0.1666104048490524,0.1582462191581726,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9951305985450744,0.2704730927944183,0.1737139672040939,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8097782731056213,0.1335386931896209,0.1270155757665634,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.8030194640159607,0.1300257444381714,0.5877450704574585,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665954589844,285.2037658691406,1.0,0.2712200284004211,1.0,1.0,0.0,1.0,-1.4653815031051636,1.4653797149658203,1.7724996723700317e-06,1.1212204694747925,0.6456398963928223,0.6456398963928223,0.0,30.31143379211425,25.0,10971.5634765625,-0.0,255.0299072265625,1.0,283.1499938964844,284.812255859375,289.82635498046875,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,19247.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602124691009521,1.0,0.0,0.0,1.569200038909912,1.569206714630127,1.643047085053695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.015869140625,0.0,162.33766174316406,1895.4371337890625,0.0,398.7208251953125,0.4257801473140716,1.0,0.0,3.0,1.0,0.0
12296640,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.914444863796234,0.1936013102531433,0.1742542535066604,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.8687145113945007,0.1666104048490524,0.1582462191581726,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9951305985450744,0.2704730927944183,0.1737139672040939,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8097782731056213,0.1335386931896209,0.1270155757665634,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.8030194640159607,0.1300257444381714,0.5877450704574585,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665954589844,285.2037658691406,1.0,0.2712200284004211,1.0,1.0,0.0,1.0,-1.4653815031051636,1.4653797149658203,1.7724996723700317e-06,1.1212204694747925,0.6456398963928223,0.6456398963928223,0.0,30.31143379211425,25.0,10971.5634765625,-0.0,255.0299072265625,1.0,283.1499938964844,284.812255859375,289.82635498046875,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,19247.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602124691009521,1.0,0.0,0.0,1.569200038909912,1.569206714630127,1.643047085053695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.015869140625,0.0,162.33766174316406,1895.4371337890625,0.0,398.7208251953125,0.4257801473140716,1.0,0.0,3.0,1.0,0.0
12296700,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.916936218738556,0.1942836493253708,0.1748468428850174,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.8700668215751648,0.1667705774307251,0.1583885848522186,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.9948535561561584,0.2702996134757995,0.1728731095790863,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.810958743095398,0.1336412280797958,0.1271043121814727,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8033320307731628,0.1296896934509277,0.5862178206443787,285.22540283203125,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.16717529296875,285.229248046875,1.0,0.270510584115982,1.0,1.0,0.0,1.0,-1.4635356664657593,1.463533878326416,1.7684465092315804e-06,1.1198060512542725,0.6412491202354431,0.6412491202354431,0.0,30.1648063659668,25.0,10979.4853515625,-0.0,253.8905792236328,1.0,283.1499938964844,284.8412780761719,289.84527587890625,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,19197.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607382118701935,1.0,0.0,0.0,1.5447148084640503,1.5447213649749756,1.5921722251732717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.84326171875,0.0,156.5858154296875,1895.4371337890625,0.0,399.9861755371094,0.4207961559295654,1.0,0.0,3.0,1.0,0.0
12296760,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.9242604970932008,0.194988802075386,0.1754503697156906,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8753553628921509,0.1669397205114364,0.1585241258144378,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.9934734106063844,0.2707758247852325,0.1690078228712082,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.8156147003173828,0.1337524801492691,0.1271852254867553,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.8072856068611145,0.1293615102767944,0.5846301913261414,285.2461242675781,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.17010498046875,285.24920654296875,1.0,0.2688862681388855,1.0,1.0,0.0,1.0,-1.457977533340454,1.4579757452011108,1.7561039840074957e-06,1.1153758764266968,0.6367167234420776,0.6367167234420776,0.0,29.55072021484375,28.0,10964.646484375,-0.0,250.0511932373047,1.0,283.1499938964844,284.86505126953125,289.863037109375,290.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,19122.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613114893436432,1.0,0.0,0.0,1.522349238395691,1.5223556756973269,1.546400483221078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.83056640625,0.0,151.36912536621094,1895.4371337890625,0.0,401.3704833984375,0.4161848723888397,1.0,0.0,3.0,1.0,0.0
12296820,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9298269152641296,0.1964653581380844,0.1767441481351852,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8783801198005676,0.1673184931278228,0.1588590145111084,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.9927590489387512,0.272661954164505,0.167180597782135,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8181614279747009,0.1340162307024002,0.1274115145206451,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.8081640601158142,0.1287659257650375,0.5818195343017578,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1795349121094,285.291259765625,1.0,0.2683134078979492,1.0,1.0,0.0,1.0,-1.4546291828155518,1.4546273946762085,1.7485391481386614e-06,1.1125532388687134,0.628527045249939,0.628527045249939,0.0,29.251155853271484,31.0,10969.6015625,-0.0,247.9271545410156,1.0,283.1499938964844,284.9139404296875,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619637131690979,1.0,0.0,0.0,1.4798067808151243,1.4798129796981812,1.4611789822538412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.6083984375,0.0,141.8777618408203,1895.4371337890625,0.0,402.9512023925781,0.4075429737567901,1.0,0.0,3.0,1.0,0.0
