time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296880,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9298269152641296,0.1964653581380844,0.1767441481351852,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8783801198005676,0.1673184931278228,0.1588590145111084,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.9927590489387512,0.272661954164505,0.167180597782135,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8181614279747009,0.1340162307024002,0.1274115145206451,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.8081640601158142,0.1287659257650375,0.5818195343017578,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1795349121094,285.291259765625,1.0,0.2683134078979492,1.0,1.0,0.0,1.0,-1.4546291828155518,1.4546273946762085,1.7485391481386614e-06,1.1125532388687134,0.628527045249939,0.628527045249939,0.0,29.251155853271484,31.0,10969.6015625,-0.0,247.9271545410156,1.0,283.1499938964844,284.9139404296875,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619637131690979,1.0,0.0,0.0,1.4798067808151243,1.4798129796981812,1.4611789822538412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.6083984375,0.0,141.8777618408203,1895.4371337890625,0.0,402.9512023925781,0.4075429737567901,1.0,0.0,3.0,1.0,0.0
12296940,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.929455578327179,0.1980429738759994,0.1781447082757949,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.8764910697937012,0.1677562296390533,0.1592682301998138,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.9935466051101683,0.2740665376186371,0.1692011058330536,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.8164613246917725,0.1343355476856231,0.1277101039886474,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8046001195907593,0.1282351315021515,0.5794236660003662,285.3345031738281,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868896484375,285.33856201171875,1.0,0.2690422534942627,1.0,1.0,0.0,1.0,-1.456707000732422,1.4567052125930786,1.753031142470718e-06,1.1141088008880615,0.6213019490242004,0.6213019490242004,0.0,29.547462463378903,34.0,11011.6396484375,-0.0,249.51910400390625,1.0,283.1499938964844,284.966796875,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462260365486145,1.0,0.0,0.0,1.44205641746521,1.442062497138977,1.3875796867068857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.212890625,0.0,133.77426147460938,1895.4371337890625,0.0,403.6721801757813,0.3998918235301971,1.0,0.0,3.0,1.0,0.0
12297000,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.929455578327179,0.1980429738759994,0.1781447082757949,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.8764910697937012,0.1677562296390533,0.1592682301998138,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.9935466051101683,0.2740665376186371,0.1692011058330536,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.8164613246917725,0.1343355476856231,0.1277101039886474,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8046001195907593,0.1282351315021515,0.5794236660003662,285.3345031738281,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868896484375,285.33856201171875,1.0,0.2690422534942627,1.0,1.0,0.0,1.0,-1.456707000732422,1.4567052125930786,1.753031142470718e-06,1.1141088008880615,0.6213019490242004,0.6213019490242004,0.0,29.547462463378903,34.0,11011.6396484375,-0.0,249.51910400390625,1.0,283.1499938964844,284.966796875,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462260365486145,1.0,0.0,0.0,1.44205641746521,1.442062497138977,1.3875796867068857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.212890625,0.0,133.77426147460938,1895.4371337890625,0.0,403.6721801757813,0.3998918235301971,1.0,0.0,3.0,1.0,0.0
12297060,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9247403740882874,0.1997189372777938,0.1796495765447616,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710482120513916,0.1682529151439666,0.1597489565610885,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9952362775802612,0.2744845449924469,0.1740415394306183,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.811598539352417,0.1347088664770126,0.1280757784843444,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7976943850517273,0.1277386993169784,0.5772883892059326,285.3839416503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905822753906,285.3881530761719,1.0,0.2708635032176971,1.0,1.0,0.0,1.0,-1.4627748727798462,1.462773084640503,1.7663913922660868e-06,1.1188459396362305,0.6150680184364319,0.6150680184364319,0.0,30.30270004272461,25.0,11080.22265625,-0.0,253.91754150390625,1.0,283.1499938964844,285.02069091796875,289.9584655761719,290.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18770.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629723131656647,1.0,0.0,0.0,1.4092016220092771,1.4092075824737549,1.325072531699334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.10693359375,0.0,126.95217895507812,1895.4371337890625,0.0,405.4077453613281,0.3932364881038666,1.0,0.0,3.0,1.0,0.0
12297120,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9247403740882874,0.1997189372777938,0.1796495765447616,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710482120513916,0.1682529151439666,0.1597489565610885,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9952362775802612,0.2744845449924469,0.1740415394306183,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.811598539352417,0.1347088664770126,0.1280757784843444,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7976943850517273,0.1277386993169784,0.5772883892059326,285.3839416503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905822753906,285.3881530761719,1.0,0.2708635032176971,1.0,1.0,0.0,1.0,-1.4627748727798462,1.462773084640503,1.7663913922660868e-06,1.1188459396362305,0.6150680184364319,0.6150680184364319,0.0,30.30270004272461,25.0,11080.22265625,-0.0,253.91754150390625,1.0,283.1499938964844,285.02069091796875,289.9584655761719,290.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18770.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629723131656647,1.0,0.0,0.0,1.4092016220092771,1.4092075824737549,1.325072531699334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.10693359375,0.0,126.95217895507812,1895.4371337890625,0.0,405.4077453613281,0.3932364881038666,1.0,0.0,3.0,1.0,0.0
12297180,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.9362522959709167,0.2014563828706741,0.181171029806137,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788298964500427,0.1687799990177154,0.1602149307727813,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.993380844593048,0.2752687931060791,0.168765127658844,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.818396806716919,0.1351093798875808,0.1284226924180984,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.8029937744140625,0.1272450387477874,0.5749410390853882,285.4239501953125,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949462890625,285.42626953125,1.0,0.2685994803905487,1.0,1.0,0.0,1.0,-1.456434726715088,1.4564330577850342,1.7523503856864409e-06,1.1138149499893188,0.6096681952476501,0.6096681952476501,0.0,29.484018325805664,28.0,11087.748046875,-0.0,249.24806213378903,1.0,283.1499938964844,285.0638427734375,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644080996513366,1.0,0.0,0.0,1.3809696435928345,1.3809754848480225,1.272511411798405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.437255859375,0.0,121.2704620361328,1895.4371337890625,0.0,408.9305419921875,0.3875275254249573,1.0,0.0,3.0,1.0,0.0
12297240,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.9362522959709167,0.2014563828706741,0.181171029806137,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788298964500427,0.1687799990177154,0.1602149307727813,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.993380844593048,0.2752687931060791,0.168765127658844,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.818396806716919,0.1351093798875808,0.1284226924180984,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.8029937744140625,0.1272450387477874,0.5749410390853882,285.4239501953125,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949462890625,285.42626953125,1.0,0.2685994803905487,1.0,1.0,0.0,1.0,-1.456434726715088,1.4564330577850342,1.7523503856864409e-06,1.1138149499893188,0.6096681952476501,0.6096681952476501,0.0,29.484018325805664,28.0,11087.748046875,-0.0,249.24806213378903,1.0,283.1499938964844,285.0638427734375,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644080996513366,1.0,0.0,0.0,1.3809696435928345,1.3809754848480225,1.272511411798405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.437255859375,0.0,121.2704620361328,1895.4371337890625,0.0,408.9305419921875,0.3875275254249573,1.0,0.0,3.0,1.0,0.0
12297300,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.9407683610916138,0.2023418098688125,0.1819498836994171,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8817570805549622,0.1690542697906494,0.1604600101709365,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.992644727230072,0.2764448225498199,0.1668973267078399,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8208889365196228,0.1353213489055633,0.1286085844039917,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.8047278523445129,0.1270161718130111,0.5738287568092346,285.43865966796875,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996765136719,285.4415283203125,1.0,0.2681678831577301,1.0,1.0,0.0,1.0,-1.4543060064315796,1.4543042182922363,1.747521992001566e-06,1.1119977235794067,0.6073158383369446,0.6073158383369446,0.0,29.202465057373047,28.0,11089.6669921875,-0.0,247.6733245849609,1.0,283.1499938964844,285.0813903808594,290.00653076171875,290.8183288574219,293.1499938964844,293.1499938964844,283.1499938964844,18624.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650736451148987,1.0,0.0,0.0,1.3678547143936155,1.3678604364395142,1.248456271696341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.645751953125,0.0,118.73664093017578,1895.4371337890625,0.0,410.5738830566406,0.384931355714798,1.0,0.0,3.0,1.0,0.0
12297360,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559631347656,0.943084478378296,0.2032447010278701,0.1827490776777267,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.8828733563423157,0.1693383157253265,0.1607213616371154,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.992451786994934,0.277603268623352,0.166424885392189,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8218275308609009,0.1355428993701934,0.1288111805915832,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.804820716381073,0.1268033981323242,0.5728283524513245,285.4560546875,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2043151855469,285.45904541015625,1.0,0.2680956125259399,1.0,1.0,0.0,1.0,-1.454052448272705,1.4540507793426514,1.7468910300522111e-06,1.1117255687713623,0.6049771904945374,0.6049771904945374,0.0,29.13615608215332,31.0,11107.7998046875,-0.0,247.4051818847656,1.0,283.1499938964844,285.1005859375,290.0200500488281,290.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18565.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655838012695312,1.0,0.0,0.0,1.3565775156021118,1.3565832376480105,1.2279556926841906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.037353515625,0.0,116.51043701171876,1895.4371337890625,0.0,411.8380126953125,0.3826246559619903,1.0,0.0,3.0,1.0,0.0
12297420,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9437828063964844,0.2051115036010742,0.1844111979007721,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8817929625511169,0.1699390262365341,0.1612861305475235,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.9930979013442992,0.2794255912303924,0.1680345684289932,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8208913803100586,0.1360158175230026,0.1292565166950225,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8020166158676147,0.1264097988605499,0.57105553150177,285.4932556152344,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2115173339844,285.4964599609375,1.0,0.268900603055954,1.0,1.0,0.0,1.0,-1.4570618867874146,1.4570600986480713,1.7534006246933131e-06,1.1139836311340332,0.6012009978294373,0.6012009978294373,0.0,29.39310073852539,34.0,11166.1171875,-0.0,249.2831573486328,1.0,283.1499938964844,285.1404724121094,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665247499942779,1.0,0.0,0.0,1.3362919092178345,1.3362975120544434,1.1915055608824333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.92529296875,0.0,112.60861206054688,1895.4371337890625,0.0,414.1797790527344,0.378519207239151,1.0,0.0,3.0,1.0,0.0
12297480,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9437828063964844,0.2051115036010742,0.1844111979007721,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8817929625511169,0.1699390262365341,0.1612861305475235,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.9930979013442992,0.2794255912303924,0.1680345684289932,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8208913803100586,0.1360158175230026,0.1292565166950225,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8020166158676147,0.1264097988605499,0.57105553150177,285.4932556152344,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2115173339844,285.4964599609375,1.0,0.268900603055954,1.0,1.0,0.0,1.0,-1.4570618867874146,1.4570600986480713,1.7534006246933131e-06,1.1139836311340332,0.6012009978294373,0.6012009978294373,0.0,29.39310073852539,34.0,11166.1171875,-0.0,249.2831573486328,1.0,283.1499938964844,285.1404724121094,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665247499942779,1.0,0.0,0.0,1.3362919092178345,1.3362975120544434,1.1915055608824333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.92529296875,0.0,112.60861206054688,1895.4371337890625,0.0,414.1797790527344,0.378519207239151,1.0,0.0,3.0,1.0,0.0
12297540,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9399392008781432,0.2070580124855041,0.1861608773469925,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.8769134879112244,0.1705839037895202,0.1619085073471069,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.994759202003479,0.2802367806434631,0.1725922524929046,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.8166856169700623,0.1365279853343963,0.1297551244497299,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.795730471611023,0.1260349750518798,0.5694749355316162,285.5320739746094,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149963378906,285.5353698730469,1.0,0.2708126902580261,1.0,1.0,0.0,1.0,-1.4640798568725586,1.464078068733215,1.7688319076114567e-06,1.119434118270874,0.5983577966690063,0.5983577966690063,0.0,30.11833572387696,37.0,11252.54296875,-0.0,254.0038146972656,1.0,283.1499938964844,285.18048095703125,290.07733154296875,290.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18374.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467933177947998,1.0,0.0,0.0,1.320172905921936,1.3201783895492554,1.162933926934784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.607421875,0.0,109.5235595703125,1895.4371337890625,0.0,417.7100524902344,0.3752121925354004,1.0,0.0,3.0,1.0,0.0
12297600,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9399392008781432,0.2070580124855041,0.1861608773469925,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.8769134879112244,0.1705839037895202,0.1619085073471069,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.994759202003479,0.2802367806434631,0.1725922524929046,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.8166856169700623,0.1365279853343963,0.1297551244497299,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.795730471611023,0.1260349750518798,0.5694749355316162,285.5320739746094,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149963378906,285.5353698730469,1.0,0.2708126902580261,1.0,1.0,0.0,1.0,-1.4640798568725586,1.464078068733215,1.7688319076114567e-06,1.119434118270874,0.5983577966690063,0.5983577966690063,0.0,30.11833572387696,37.0,11252.54296875,-0.0,254.0038146972656,1.0,283.1499938964844,285.18048095703125,290.07733154296875,290.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18374.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467933177947998,1.0,0.0,0.0,1.320172905921936,1.3201783895492554,1.162933926934784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.607421875,0.0,109.5235595703125,1895.4371337890625,0.0,417.7100524902344,0.3752121925354004,1.0,0.0,3.0,1.0,0.0
12297660,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9338281154632568,0.2093998044729232,0.1881628185510635,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703442215919495,0.1716109365224838,0.1627757102251052,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.9966253042221068,0.2802877724170685,0.1787736564874649,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.8109465837478638,0.1374195516109466,0.1304949820041656,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.787948727607727,0.1260067373514175,0.5688952803611755,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181701660156,285.5751647949219,1.0,0.2736643552780151,1.0,1.0,0.0,1.0,-1.4751356840133667,1.4751338958740234,1.7933892877408653e-06,1.1280866861343384,0.596479058265686,0.596479058265686,0.0,31.18000602722168,25.0,11367.177734375,-0.0,261.3226928710937,1.0,283.1499938964844,285.21990966796875,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702715277671814,1.0,0.0,0.0,1.3082431554794312,1.3082486391067505,1.142011285537592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.2783203125,0.0,107.21469116210938,1895.4371337890625,0.0,423.6380615234375,0.37269988656044,1.0,0.0,3.0,1.0,0.0
12297720,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9338281154632568,0.2093998044729232,0.1881628185510635,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703442215919495,0.1716109365224838,0.1627757102251052,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.9966253042221068,0.2802877724170685,0.1787736564874649,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.8109465837478638,0.1374195516109466,0.1304949820041656,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.787948727607727,0.1260067373514175,0.5688952803611755,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181701660156,285.5751647949219,1.0,0.2736643552780151,1.0,1.0,0.0,1.0,-1.4751356840133667,1.4751338958740234,1.7933892877408653e-06,1.1280866861343384,0.596479058265686,0.596479058265686,0.0,31.18000602722168,25.0,11367.177734375,-0.0,261.3226928710937,1.0,283.1499938964844,285.21990966796875,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702715277671814,1.0,0.0,0.0,1.3082431554794312,1.3082486391067505,1.142011285537592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.2783203125,0.0,107.21469116210938,1895.4371337890625,0.0,423.6380615234375,0.37269988656044,1.0,0.0,3.0,1.0,0.0
12297780,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.9523816108703612,0.2122063189744949,0.1905482560396194,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.88444983959198,0.1731459945440292,0.1640744060277938,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.9938148856163024,0.2819129824638366,0.1699191331863403,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8235031962394714,0.1388262957334518,0.1316706240177154,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7993735074996948,0.126489520072937,0.5703102946281433,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2287902832031,285.600830078125,1.0,0.2711631059646606,1.0,1.0,0.0,1.0,-1.4720416069030762,1.472039818763733,1.7864484789242852e-06,1.1256204843521118,0.5953751802444458,0.5953751802444458,0.0,29.90179252624512,43.0,11414.708984375,-0.0,256.805908203125,1.0,283.1499938964844,285.2462463378906,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734783172607422,1.0,0.0,0.0,1.3001770973205566,1.300182580947876,1.1279723821644438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.02587890625,0.0,105.61293029785156,1895.4371337890625,0.0,431.9060668945313,0.3709324598312378,1.0,0.0,3.0,1.0,0.0
12297840,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.9523816108703612,0.2122063189744949,0.1905482560396194,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.88444983959198,0.1731459945440292,0.1640744060277938,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.9938148856163024,0.2819129824638366,0.1699191331863403,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8235031962394714,0.1388262957334518,0.1316706240177154,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7993735074996948,0.126489520072937,0.5703102946281433,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2287902832031,285.600830078125,1.0,0.2711631059646606,1.0,1.0,0.0,1.0,-1.4720416069030762,1.472039818763733,1.7864484789242852e-06,1.1256204843521118,0.5953751802444458,0.5953751802444458,0.0,29.90179252624512,43.0,11414.708984375,-0.0,256.805908203125,1.0,283.1499938964844,285.2462463378906,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734783172607422,1.0,0.0,0.0,1.3001770973205566,1.300182580947876,1.1279723821644438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.02587890625,0.0,105.61293029785156,1895.4371337890625,0.0,431.9060668945313,0.3709324598312378,1.0,0.0,3.0,1.0,0.0
12297900,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.952467918395996,0.2137234359979629,0.1918801516294479,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.88392573595047,0.1740527153015136,0.1648938208818435,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61041259765625,0.9943612217903136,0.2837819457054138,0.1714361906051635,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.8232622146606445,0.1396744698286056,0.1324335038661956,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094055175781,0.7983032464981079,0.1268977522850036,0.5719158053398132,285.6102905273437,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2379150390625,285.6134948730469,1.0,0.2731761634349823,1.0,1.0,0.0,1.0,-1.4792799949645996,1.4792782068252563,1.802423298613576e-06,1.1311099529266355,0.5951458811759949,0.5951458811759949,0.0,30.228160858154297,43.0,11473.8515625,-0.0,260.69500732421875,1.0,283.1499938964844,285.2578430175781,290.1504211425781,290.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18165.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749939441680908,1.0,0.0,0.0,1.2969588041305542,1.2969642877578735,1.1223952611771892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.853271484375,0.0,104.99388885498048,1895.4371337890625,0.0,435.8704223632813,0.3702477514743805,1.0,0.0,3.0,1.0,0.0
12297960,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332397460937,0.943841516971588,0.215322270989418,0.1933129429817199,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8760591745376587,0.1750446408987045,0.1658296734094619,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.9965770840644836,0.2847801148891449,0.1785929054021835,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.8167529106140137,0.1406081467866897,0.1333150565624237,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.7906556725502014,0.1273979395627975,0.574144721031189,285.63330078125,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.2447204589844,285.6378479003906,1.0,0.2769871354103088,1.0,1.0,0.0,1.0,-1.494444489479065,1.4944427013397217,1.836654973885743e-06,1.1430519819259644,0.595158040523529,0.595158040523529,0.0,31.497488021850582,61.0,11590.1572265625,-0.0,270.4423828125,1.0,283.1499938964844,285.27935791015625,290.1626892089844,291.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18111.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764582514762878,1.0,0.0,0.0,1.2955418825149536,1.295547366142273,1.1199441019016382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.141845703125,0.0,104.61253356933594,1895.4371337890625,0.0,439.7356872558594,0.369824469089508,1.0,0.0,3.0,1.0,0.0
12298020,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.906489074230194,0.2187448143959045,0.1964791268110275,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8452475666999817,0.1772463172674179,0.168015569448471,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930582046508788,0.2832812070846557,0.1989032477140426,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7880104184150696,0.1426866799592971,0.1353884786367416,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613353729248047,0.1285652816295623,0.5799766778945923,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2500305175781,285.70123291015625,1.0,0.2890269756317138,1.0,1.0,0.0,1.0,-1.5357033014297483,1.5357013940811155,1.932172153829015e-06,1.1757807731628418,0.596506655216217,0.596506655216217,0.0,36.70269393920898,64.0,11901.6962890625,-0.0,302.2818908691406,1.0,283.1499938964844,285.33477783203125,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803816378116607,1.0,0.0,0.0,1.2962599992752075,1.2962653636932373,1.1211859884951993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.589111328125,0.0,104.43402099609376,1895.4371337890625,0.0,450.2649841308594,0.3696237206459045,1.0,0.0,3.0,1.0,0.0
12298080,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.906489074230194,0.2187448143959045,0.1964791268110275,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8452475666999817,0.1772463172674179,0.168015569448471,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930582046508788,0.2832812070846557,0.1989032477140426,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7880104184150696,0.1426866799592971,0.1353884786367416,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613353729248047,0.1285652816295623,0.5799766778945923,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2500305175781,285.70123291015625,1.0,0.2890269756317138,1.0,1.0,0.0,1.0,-1.5357033014297483,1.5357013940811155,1.932172153829015e-06,1.1757807731628418,0.596506655216217,0.596506655216217,0.0,36.70269393920898,64.0,11901.6962890625,-0.0,302.2818908691406,1.0,283.1499938964844,285.33477783203125,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803816378116607,1.0,0.0,0.0,1.2962599992752075,1.2962653636932373,1.1211859884951993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.589111328125,0.0,104.43402099609376,1895.4371337890625,0.0,450.2649841308594,0.3696237206459045,1.0,0.0,3.0,1.0,0.0
12298140,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690674901008606,0.2222874164581298,0.1998883783817291,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124752640724182,0.1795988231897354,0.1704723685979843,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479904174804688,0.2819424569606781,0.1977406740188598,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560234069824219,0.1449140161275863,0.137727603316307,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308506369590759,0.1298232227563858,0.5867639780044556,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.25958251953125,285.736083984375,1.0,0.2988483905792236,1.0,1.0,0.0,1.0,-1.5513544082641602,1.5513525009155271,1.9691965462698136e-06,1.1881691217422483,0.5987699031829834,0.5987699031829834,0.0,43.65223693847656,67.0,12082.4404296875,-0.0,328.1802978515625,1.0,283.1499938964844,285.3647766113281,290.2254333496094,291.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17896.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48619145154953,1.0,0.0,0.0,1.301675796508789,1.3016811609268188,1.1305741764999769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.1845703125,0.0,105.07406616210938,1895.4371337890625,0.0,466.3320617675781,0.370325893163681,1.0,0.0,3.0,1.0,0.0
12298200,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690674901008606,0.2222874164581298,0.1998883783817291,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124752640724182,0.1795988231897354,0.1704723685979843,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479904174804688,0.2819424569606781,0.1977406740188598,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560234069824219,0.1449140161275863,0.137727603316307,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308506369590759,0.1298232227563858,0.5867639780044556,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.25958251953125,285.736083984375,1.0,0.2988483905792236,1.0,1.0,0.0,1.0,-1.5513544082641602,1.5513525009155271,1.9691965462698136e-06,1.1881691217422483,0.5987699031829834,0.5987699031829834,0.0,43.65223693847656,67.0,12082.4404296875,-0.0,328.1802978515625,1.0,283.1499938964844,285.3647766113281,290.2254333496094,291.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17896.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48619145154953,1.0,0.0,0.0,1.301675796508789,1.3016811609268188,1.1305741764999769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.1845703125,0.0,105.07406616210938,1895.4371337890625,0.0,466.3320617675781,0.370325893163681,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491461277008057,0.2259147614240646,0.2033103555440902,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.792640745639801,0.1820749789476394,0.1729861348867416,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.917117178440094,0.2825077176094055,0.1980428099632263,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.739310622215271,0.1472751796245575,0.1401320695877075,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.713692307472229,0.1312314420938491,0.5938704013824463,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637939453125,1.0,0.3074818849563598,1.0,1.0,0.0,1.0,-1.5702604055404663,1.570258378982544,2.014402980421437e-06,1.2030258178710938,0.6018633842468262,0.6018633842468262,0.0,49.21255493164063,55.0,12278.73828125,-0.0,352.3310546875,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922535717487335,1.0,0.0,0.0,1.3108160495758057,1.310821533203125,1.1465075289152082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.331787109375,0.0,106.38573455810548,1895.4371337890625,0.0,483.72406005859375,0.3717765808105469,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491461277008057,0.2259147614240646,0.2033103555440902,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.792640745639801,0.1820749789476394,0.1729861348867416,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.917117178440094,0.2825077176094055,0.1980428099632263,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.739310622215271,0.1472751796245575,0.1401320695877075,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.713692307472229,0.1312314420938491,0.5938704013824463,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637939453125,1.0,0.3074818849563598,1.0,1.0,0.0,1.0,-1.5702604055404663,1.570258378982544,2.014402980421437e-06,1.2030258178710938,0.6018633842468262,0.6018633842468262,0.0,49.21255493164063,55.0,12278.73828125,-0.0,352.3310546875,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922535717487335,1.0,0.0,0.0,1.3108160495758057,1.310821533203125,1.1465075289152082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.331787109375,0.0,106.38573455810548,1895.4371337890625,0.0,483.72406005859375,0.3717765808105469,1.0,0.0,3.0,1.0,0.0
12298380,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.851608395576477,0.2291914373636245,0.2062278836965561,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7945424318313599,0.1843535751104354,0.1751178056001663,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.9164942502975464,0.2836230099201202,0.198735773563385,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7414345145225525,0.1494544744491577,0.1421721875667572,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7148206830024719,0.1325977891683578,0.599883496761322,285.7833557128906,285.5234680175781,293.5526428222656,287.2410583496094,293.5506286621094,297.2855224609375,285.78515625,1.0,0.3098258674144745,1.0,1.0,0.0,1.0,-1.5868228673934937,1.5868208408355713,2.0545530787785538e-06,1.2160465717315674,0.605415940284729,0.605415940284729,0.0,49.8770866394043,55.0,12457.6396484375,-0.0,362.5789489746094,1.0,283.1499938964844,285.4001770019531,290.2693176269531,291.1695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17732.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971829950809479,1.0,0.0,0.0,1.3218541145324707,1.3218594789505005,1.1658977427941865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.319091796875,0.0,108.07542419433594,1895.4371337890625,0.0,498.3567199707031,0.3736350834369659,1.0,0.0,3.0,1.0,0.0
12298440,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8533146381378174,0.2296804338693618,0.206650897860527,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.796150803565979,0.1846977174282074,0.1754266321659088,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.9181561470031738,0.2838167548179626,0.1988534480333328,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.7428781390190125,0.1497836261987686,0.1424673497676849,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7161197662353516,0.1328097581863403,0.6007561087608337,285.7861328125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2873229980469,285.7878723144531,1.0,0.3098492324352264,1.0,1.0,0.0,1.0,-1.5892452001571655,1.5892431735992432,2.060465476461104e-06,1.217949151992798,0.6058435440063477,0.6058435440063477,0.0,49.65547943115234,43.0,12484.3798828125,-0.0,363.23089599609375,1.0,283.1499938964844,285.40185546875,290.27197265625,291.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,17719.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978668689727783,1.0,0.0,0.0,1.3237971067428589,1.3238025903701782,1.1693278878510685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.073974609375,0.0,108.37728118896484,1895.4371337890625,0.0,500.42236328125,0.373965322971344,1.0,0.0,3.0,1.0,0.0
12298500,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.862432062625885,0.2316256016492843,0.2083161175251007,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.8047387003898621,0.1860750317573547,0.1766443401575088,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.9277644157409668,0.2846218347549438,0.199337363243103,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7505849599838257,0.1511007249355316,0.1436302661895752,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.7229840159416199,0.1336679756641388,0.6042078733444214,285.79669189453125,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943420410156,285.79833984375,1.0,0.3094317317008972,1.0,1.0,0.0,1.0,-1.5988270044326782,1.598824977874756,2.083955905618496e-06,1.225472331047058,0.6082050204277039,0.6082050204277039,0.0,48.29961013793945,43.0,12589.73046875,-0.0,364.5195007324219,1.0,283.1499938964844,285.4080505371094,290.28240966796875,291.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17682.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004985928535461,1.0,0.0,0.0,1.331465482711792,1.331470966339111,1.182914246555811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.923583984375,0.0,109.60742950439452,1895.4371337890625,0.0,508.4539184570313,0.3753085136413574,1.0,0.0,3.0,1.0,0.0
12298560,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8764115571975708,0.2336136698722839,0.209988996386528,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.8172088861465454,0.1874995678663253,0.1778736710548401,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.9431257247924804,0.2854983806610107,0.1998538821935653,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.7624441385269165,0.1524623334407806,0.1448024213314056,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.7332783937454224,0.1345736980438232,0.6077193021774292,285.8063049316406,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013916015625,285.8077392578125,1.0,0.3081488311290741,1.0,1.0,0.0,1.0,-1.6085542440414429,1.608552098274231,2.1079727048345376e-06,1.2331069707870483,0.6106736660003662,0.6106736660003662,0.0,46.11870193481445,31.0,12699.025390625,-0.0,363.6311340332031,1.0,283.1499938964844,285.41290283203125,290.2929382324219,291.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17633.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030486583709717,1.0,0.0,0.0,1.3404760360717771,1.340481519699097,1.1989789072686108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.03759765625,0.0,111.05442810058594,1895.4371337890625,0.0,516.3626708984375,0.3768797218799591,1.0,0.0,3.0,1.0,0.0
12298620,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9233932495117188,0.2377037853002548,0.2133697569370269,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555147051811218,0.1904785335063934,0.1803833246231079,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9869028925895692,0.2874048948287964,0.2009516507387161,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016453385353088,0.1553070098161697,0.1471901834011078,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676944732666016,0.1365126371383667,0.61497962474823,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.303699791431427,1.0,1.0,0.0,1.0,-1.628527045249939,1.628524899482727,2.1578259747911943e-06,1.248776078224182,0.6163257956504822,0.6163257956504822,0.0,39.93624877929688,25.0,12925.03515625,-0.0,357.0196228027344,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17547.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080800652503967,1.0,0.0,0.0,1.3607187271118164,1.3607243299484253,1.235464139881515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.7060546875,0.0,114.42648315429688,1895.4371337890625,0.0,532.3391723632812,0.3805032968521118,1.0,0.0,3.0,1.0,0.0
12298680,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9233932495117188,0.2377037853002548,0.2133697569370269,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555147051811218,0.1904785335063934,0.1803833246231079,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9869028925895692,0.2874048948287964,0.2009516507387161,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016453385353088,0.1553070098161697,0.1471901834011078,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676944732666016,0.1365126371383667,0.61497962474823,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.303699791431427,1.0,1.0,0.0,1.0,-1.628527045249939,1.628524899482727,2.1578259747911943e-06,1.248776078224182,0.6163257956504822,0.6163257956504822,0.0,39.93624877929688,25.0,12925.03515625,-0.0,357.0196228027344,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17547.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080800652503967,1.0,0.0,0.0,1.3607187271118164,1.3607243299484253,1.235464139881515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.7060546875,0.0,114.42648315429688,1895.4371337890625,0.0,532.3391723632812,0.3805032968521118,1.0,0.0,3.0,1.0,0.0
