time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298740,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.9712495803833008,0.241921842098236,0.2169456928968429,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8957501649856567,0.1935855001211166,0.1831082850694656,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982755780220032,0.2911966741085052,0.186089739203453,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.838027834892273,0.1582636684179306,0.149779811501503,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8037751317024231,0.1385775506496429,0.6232419610023499,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290710449219,285.8233337402344,1.0,0.2988201975822449,1.0,1.0,0.0,1.0,-1.6312944889068604,1.6312923431396484,2.164831812478951e-06,1.250981688499451,0.6226016283035278,0.6226016283035278,0.0,35.266414642333984,28.0,13065.7548828125,-0.0,345.4959411621094,1.0,283.1499938964844,285.41070556640625,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17468.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131193399429321,1.0,0.0,0.0,1.384297251701355,1.3843029737472534,1.278651353686655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.208251953125,0.0,118.51363372802734,1895.4371337890625,0.0,548.848876953125,0.3848176896572113,1.0,0.0,3.0,1.0,0.0
12298800,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.9712495803833008,0.241921842098236,0.2169456928968429,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8957501649856567,0.1935855001211166,0.1831082850694656,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982755780220032,0.2911966741085052,0.186089739203453,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.838027834892273,0.1582636684179306,0.149779811501503,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8037751317024231,0.1385775506496429,0.6232419610023499,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290710449219,285.8233337402344,1.0,0.2988201975822449,1.0,1.0,0.0,1.0,-1.6312944889068604,1.6312923431396484,2.164831812478951e-06,1.250981688499451,0.6226016283035278,0.6226016283035278,0.0,35.266414642333984,28.0,13065.7548828125,-0.0,345.4959411621094,1.0,283.1499938964844,285.41070556640625,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17468.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131193399429321,1.0,0.0,0.0,1.384297251701355,1.3843029737472534,1.278651353686655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.208251953125,0.0,118.51363372802734,1895.4371337890625,0.0,548.848876953125,0.3848176896572113,1.0,0.0,3.0,1.0,0.0
12298860,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.987716794013977,0.2443328350782394,0.2190312892198562,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9135856628417968,0.1953587830066681,0.1847096234560012,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.9957684874534608,0.2957687377929687,0.175748273730278,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.8533792495727539,0.1599435061216354,0.1512970924377441,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8183630704879761,0.1397872120141983,0.6282777190208435,285.8154296875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3381042480469,285.8144836425781,1.0,0.297260582447052,1.0,1.0,0.0,1.0,-1.63117253780365,1.631170392036438,2.164331135645625e-06,1.2507200241088867,0.6262608766555786,0.6262608766555786,0.0,33.72096252441406,28.0,13125.3740234375,-0.0,341.1420288085937,1.0,283.1499938964844,285.3972473144531,290.3467102050781,291.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17439.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515562891960144,1.0,0.0,0.0,1.3982484340667725,1.398254156112671,1.3045540470102426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.86279296875,0.0,121.03395080566406,1895.4371337890625,0.0,557.0420532226562,0.3874392807483673,1.0,0.0,3.0,1.0,0.0
12298920,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9971867203712464,0.2462981194257736,0.2207193672657013,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.926445245742798,0.1967733651399612,0.185999646782875,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9935309290885924,0.2999569177627563,0.1691541075706482,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8639010190963745,0.1612793207168579,0.1525163352489471,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8275856375694275,0.14077690243721,0.6324570178985596,285.8103332519531,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.3483581542969,285.8095397949219,1.0,0.2965185642242431,1.0,1.0,0.0,1.0,-1.6324247121810913,1.6324225664138794,2.16740113501146e-06,1.2516286373138428,0.6291983127593994,0.6291983127593994,0.0,32.852787017822266,46.0,13183.7021484375,-0.0,339.5569152832031,1.0,283.1499938964844,285.3883056640625,290.3537292480469,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17408.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171831846237183,1.0,0.0,0.0,1.409981608390808,1.4099873304367063,1.3265399445572257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.954833984375,0.0,123.16789245605467,1895.4371337890625,0.0,562.543701171875,0.3896373510360718,1.0,0.0,3.0,1.0,0.0
12298980,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9978721141815186,0.2511051297187805,0.2248794883489608,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.926751434803009,0.2001148164272308,0.1891268789768219,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.994806706905365,0.3081647753715515,0.1727268993854522,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.864855170249939,0.1644207835197448,0.1554646641016006,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278139233589172,0.1431935876607895,0.6431165337562561,285.8178100585937,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201599121094,1.0,0.3025242686271667,1.0,1.0,0.0,1.0,-1.6626421213150024,1.6626399755477903,2.244148163299542e-06,1.2750918865203855,0.6367201209068298,0.6367201209068298,0.0,33.93844985961914,64.0,13472.6416015625,-0.0,358.1882019042969,1.0,283.1499938964844,285.3855285644531,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204877853393555,1.0,0.0,0.0,1.438754320144653,1.4387601613998413,1.3812322663397938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.821044921875,0.0,128.51673889160156,1895.4371337890625,0.0,573.9364624023438,0.3950644731521606,1.0,0.0,3.0,1.0,0.0
12299040,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9978721141815186,0.2511051297187805,0.2248794883489608,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.926751434803009,0.2001148164272308,0.1891268789768219,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.994806706905365,0.3081647753715515,0.1727268993854522,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.864855170249939,0.1644207835197448,0.1554646641016006,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278139233589172,0.1431935876607895,0.6431165337562561,285.8178100585937,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201599121094,1.0,0.3025242686271667,1.0,1.0,0.0,1.0,-1.6626421213150024,1.6626399755477903,2.244148163299542e-06,1.2750918865203855,0.6367201209068298,0.6367201209068298,0.0,33.93844985961914,64.0,13472.6416015625,-0.0,358.1882019042969,1.0,283.1499938964844,285.3855285644531,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204877853393555,1.0,0.0,0.0,1.438754320144653,1.4387601613998413,1.3812322663397938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.821044921875,0.0,128.51673889160156,1895.4371337890625,0.0,573.9364624023438,0.3950644731521606,1.0,0.0,3.0,1.0,0.0
12299100,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9897331595420836,0.2532866299152374,0.2270578742027282,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.9149751663208008,0.2018638998270034,0.1908048540353775,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.9974438548088074,0.3104358315467834,0.1820689439773559,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8558287024497986,0.1660555601119995,0.157040923833847,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8193835616111755,0.1444598585367202,0.6489797830581665,285.8349914550781,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.38104248046875,285.83795166015625,1.0,0.3081309199333191,1.0,1.0,0.0,1.0,-1.6874301433563232,1.6874277591705322,2.308654075022787e-06,1.2945843935012815,0.6410700678825378,0.6410700678825378,0.0,35.7899169921875,64.0,13686.3193359375,-0.0,376.8453979492188,1.0,283.1499938964844,285.3948974609375,290.3861694335937,291.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,17278.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226269364356995,1.0,0.0,0.0,1.4548550844192505,1.4548609256744385,1.4123193636805809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.6640625,0.0,131.56167602539062,1895.4371337890625,0.0,581.4362182617188,0.398101806640625,1.0,0.0,3.0,1.0,0.0
12299160,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9756104350090028,0.2555895745754242,0.2291500717401504,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.8987646102905273,0.2036634087562561,0.1925604045391082,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.9990000128746032,0.3111103475093841,0.1947797685861587,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8425845503807068,0.1677310913801193,0.1586855053901672,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8063170313835144,0.1457354873418808,0.6550657749176025,285.85577392578125,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3830871582031,285.85919189453125,1.0,0.3151711523532867,1.0,1.0,0.0,1.0,-1.7165883779525757,1.716585993766785,2.385976586083416e-06,1.3175033330917358,0.6457287669181824,0.6457287669181824,0.0,38.48539352416992,82.0,13930.3056640625,-0.0,400.9642028808594,1.0,283.1499938964844,285.4068603515625,290.4028625488281,291.3828125,293.1499938964844,293.1499938964844,283.1499938964844,17214.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255425572395325,1.0,0.0,0.0,1.4724613428115845,1.472467303276062,1.4467092057657285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.610595703125,0.0,134.93304443359375,1895.4371337890625,0.0,591.8187255859375,0.4014220535755157,1.0,0.0,3.0,1.0,0.0
12299220,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.923199474811554,0.2603715062141418,0.2336748540401458,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536439538002014,0.2073686718940735,0.1963312923908233,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824918508529664,0.3084761500358581,0.2167397588491439,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8032166957855225,0.1711628884077072,0.1622093021869659,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7654018998146057,0.1482502967119217,0.6678571105003357,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323315978050232,1.0,1.0,0.0,1.0,-1.7737354040145874,1.7737329006195068,2.5425240437471075e-06,1.3627656698226929,0.6561692953109741,0.6561692953109741,0.0,47.42422103881836,85.0,14435.908203125,-0.0,461.19140625,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340758562088013,1.0,0.0,0.0,1.5117262601852417,1.5117323398590088,1.5248942020207326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.813720703125,0.0,142.70733642578125,1895.4371337890625,0.0,623.2965087890625,0.4089058339595794,1.0,0.0,3.0,1.0,0.0
12299280,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.923199474811554,0.2603715062141418,0.2336748540401458,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536439538002014,0.2073686718940735,0.1963312923908233,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824918508529664,0.3084761500358581,0.2167397588491439,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8032166957855225,0.1711628884077072,0.1622093021869659,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7654018998146057,0.1482502967119217,0.6678571105003357,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323315978050232,1.0,1.0,0.0,1.0,-1.7737354040145874,1.7737329006195068,2.5425240437471075e-06,1.3627656698226929,0.6561692953109741,0.6561692953109741,0.0,47.42422103881836,85.0,14435.908203125,-0.0,461.19140625,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340758562088013,1.0,0.0,0.0,1.5117262601852417,1.5117323398590088,1.5248942020207326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.813720703125,0.0,142.70733642578125,1895.4371337890625,0.0,623.2965087890625,0.4089058339595794,1.0,0.0,3.0,1.0,0.0
12299340,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.880437970161438,0.2650888860225677,0.2382755428552627,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8185911774635315,0.2110685110092163,0.2001980692148208,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298338890075684,0.307420551776886,0.2156433761119842,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.768194317817688,0.1745693683624267,0.1658052653074264,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7333349585533142,0.1506653428077697,0.6805087327957153,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456223309040069,1.0,1.0,0.0,1.0,-1.800884485244751,1.8008818626403809,2.618569624246448e-06,1.3839284181594849,0.6672380566596985,0.6672380566596985,0.0,57.43571853637695,88.0,14761.1171875,-0.0,509.2491455078125,1.0,283.1499938964844,285.4205627441406,290.4710693359375,291.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,16960.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447747111320496,1.0,0.0,0.0,1.555367350578308,1.5553735494613647,1.614207434386117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.929443359375,0.0,151.86842346191406,1895.4371337890625,0.0,665.1499633789062,0.4174138605594635,1.0,0.0,3.0,1.0,0.0
12299400,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.880437970161438,0.2650888860225677,0.2382755428552627,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8185911774635315,0.2110685110092163,0.2001980692148208,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298338890075684,0.307420551776886,0.2156433761119842,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.768194317817688,0.1745693683624267,0.1658052653074264,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7333349585533142,0.1506653428077697,0.6805087327957153,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456223309040069,1.0,1.0,0.0,1.0,-1.800884485244751,1.8008818626403809,2.618569624246448e-06,1.3839284181594849,0.6672380566596985,0.6672380566596985,0.0,57.43571853637695,88.0,14761.1171875,-0.0,509.2491455078125,1.0,283.1499938964844,285.4205627441406,290.4710693359375,291.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,16960.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447747111320496,1.0,0.0,0.0,1.555367350578308,1.5553735494613647,1.614207434386117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.929443359375,0.0,151.86842346191406,1895.4371337890625,0.0,665.1499633789062,0.4174138605594635,1.0,0.0,3.0,1.0,0.0
12299460,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8598619103431702,0.2697669565677643,0.2427249997854232,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997919321060181,0.2148026376962661,0.2039844840764999,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9004032015800476,0.3084141612052917,0.2162752747535705,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7512032389640808,0.1779947280883789,0.1693075597286224,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.717265784740448,0.1531223356723785,0.6927543878555298,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.400634765625,285.90869140625,1.0,0.3567368388175964,1.0,1.0,0.0,1.0,-1.8304407596588133,1.830438137054444,2.702972551560378e-06,1.407031536102295,0.6790968775749207,0.6790968775749207,0.0,65.07720184326172,91.0,15104.86328125,-0.0,552.64599609375,1.0,283.1499938964844,285.40496826171875,290.4886169433594,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546551942825317,1.0,0.0,0.0,1.6027746200561523,1.602781057357788,1.7141086061656097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.835693359375,0.0,162.38174438476562,1895.4371337890625,0.0,706.2779541015625,0.4268164336681366,1.0,0.0,3.0,1.0,0.0
12299520,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8598619103431702,0.2697669565677643,0.2427249997854232,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997919321060181,0.2148026376962661,0.2039844840764999,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9004032015800476,0.3084141612052917,0.2162752747535705,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7512032389640808,0.1779947280883789,0.1693075597286224,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.717265784740448,0.1531223356723785,0.6927543878555298,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.400634765625,285.90869140625,1.0,0.3567368388175964,1.0,1.0,0.0,1.0,-1.8304407596588133,1.830438137054444,2.702972551560378e-06,1.407031536102295,0.6790968775749207,0.6790968775749207,0.0,65.07720184326172,91.0,15104.86328125,-0.0,552.64599609375,1.0,283.1499938964844,285.40496826171875,290.4886169433594,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546551942825317,1.0,0.0,0.0,1.6027746200561523,1.602781057357788,1.7141086061656097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.835693359375,0.0,162.38174438476562,1895.4371337890625,0.0,706.2779541015625,0.4268164336681366,1.0,0.0,3.0,1.0,0.0
12299580,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8481718301773071,0.2744702696800232,0.2471297085285186,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884284853935242,0.2186084240674972,0.2077710330486297,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.883855402469635,0.3102209568023681,0.2175806760787964,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.741796612739563,0.1814719885587692,0.1727916151285171,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7070960998535156,0.1556549817323684,0.7050336003303528,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4104919433594,285.9080810546875,1.0,0.3663268387317657,1.0,1.0,0.0,1.0,-1.860771536827088,1.860768795013428,2.7912190034840023e-06,1.4307252168655396,0.691792368888855,0.691792368888855,0.0,71.24054718017578,79.0,15461.5654296875,-0.0,593.2348022460938,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631572008132935,1.0,0.0,0.0,1.6539853811264038,1.653991937637329,1.8253945199830929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.583251953125,0.0,174.37933349609375,1895.4371337890625,0.0,743.6616821289062,0.4371107518672943,1.0,0.0,3.0,1.0,0.0
12299640,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8481718301773071,0.2744702696800232,0.2471297085285186,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884284853935242,0.2186084240674972,0.2077710330486297,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.883855402469635,0.3102209568023681,0.2175806760787964,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.741796612739563,0.1814719885587692,0.1727916151285171,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7070960998535156,0.1556549817323684,0.7050336003303528,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4104919433594,285.9080810546875,1.0,0.3663268387317657,1.0,1.0,0.0,1.0,-1.860771536827088,1.860768795013428,2.7912190034840023e-06,1.4307252168655396,0.691792368888855,0.691792368888855,0.0,71.24054718017578,79.0,15461.5654296875,-0.0,593.2348022460938,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631572008132935,1.0,0.0,0.0,1.6539853811264038,1.653991937637329,1.8253945199830929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.583251953125,0.0,174.37933349609375,1895.4371337890625,0.0,743.6616821289062,0.4371107518672943,1.0,0.0,3.0,1.0,0.0
12299700,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8491119146347046,0.2768392562866211,0.249261274933815,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7894164323806763,0.2205446660518646,0.2096053659915924,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8833028674125671,0.3112828135490417,0.2183014005422592,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7428491711616516,0.1832377910614013,0.174468532204628,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7078742980957031,0.1569528132677078,0.7108899354934692,285.9068908691406,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4150085449219,285.90673828125,1.0,0.3685969412326813,1.0,1.0,0.0,1.0,-1.8754462003707888,1.87544333934784,2.8345191367407097e-06,1.4421939849853516,0.6984483599662781,0.6984483599662781,0.0,72.08645629882812,79.0,15640.2900390625,-0.0,606.4905395507812,1.0,283.1499938964844,285.3768615722656,290.5106811523437,291.60125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16695.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670288801193237,1.0,0.0,0.0,1.680959701538086,1.6809663772583008,1.885419607106087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.231201171875,0.0,180.97238159179688,1895.4371337890625,0.0,761.31787109375,0.4425850212574005,1.0,0.0,3.0,1.0,0.0
12299760,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.854107677936554,0.2792290449142456,0.2513545453548431,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7944039106369019,0.2225121706724167,0.2114093154668808,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.887283444404602,0.3124181628227234,0.2190382182598114,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7473588585853577,0.1850310862064361,0.1761113703250885,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7122067809104919,0.1582799553871154,0.7165942788124084,285.90478515625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.90460205078125,1.0,0.3696970045566559,1.0,1.0,0.0,1.0,-1.8898335695266724,1.8898307085037231,2.8773256417480297e-06,1.453421711921692,0.7048651576042175,0.7048651576042175,0.0,71.48809051513672,67.0,15817.328125,-0.0,615.0686645507812,1.0,283.1499938964844,285.36590576171875,290.51910400390625,291.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,16659.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707451105117798,1.0,0.0,0.0,1.7083910703659058,1.7083978652954102,1.947457377582396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.919921875,0.0,187.9285125732422,1895.4371337890625,0.0,778.6463623046875,0.448211520910263,1.0,0.0,3.0,1.0,0.0
12299820,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8737894296646118,0.2840739488601684,0.2554900050163269,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131884932518005,0.226544976234436,0.2149934917688369,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.90556138753891,0.314847856760025,0.2205511927604675,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647387385368347,0.1887052357196808,0.1793636828660965,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277424931526184,0.1610251516103744,0.7278633117675781,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.3693305850028991,1.0,1.0,0.0,1.0,-1.9183578491210933,1.918354868888855,2.963264023492229e-06,1.4756635427474976,0.7175159454345703,0.7175159454345703,0.0,67.43677520751953,55.0,16170.2890625,-0.0,623.0286865234375,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779180526733398,1.0,0.0,0.0,1.7632540464401243,1.763261079788208,2.0745464723859186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.658447265625,0.0,202.5665740966797,1895.4371337890625,0.0,813.1715698242188,0.4596359729766845,1.0,0.0,3.0,1.0,0.0
12299880,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8737894296646118,0.2840739488601684,0.2554900050163269,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131884932518005,0.226544976234436,0.2149934917688369,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.90556138753891,0.314847856760025,0.2205511927604675,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647387385368347,0.1887052357196808,0.1793636828660965,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277424931526184,0.1610251516103744,0.7278633117675781,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.3693305850028991,1.0,1.0,0.0,1.0,-1.9183578491210933,1.918354868888855,2.963264023492229e-06,1.4756635427474976,0.7175159454345703,0.7175159454345703,0.0,67.43677520751953,55.0,16170.2890625,-0.0,623.0286865234375,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779180526733398,1.0,0.0,0.0,1.7632540464401243,1.763261079788208,2.0745464723859186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.658447265625,0.0,202.5665740966797,1895.4371337890625,0.0,813.1715698242188,0.4596359729766845,1.0,0.0,3.0,1.0,0.0
12299940,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.908413827419281,0.2890092134475708,0.2595993876457214,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426832556724548,0.230715736746788,0.2185941934585571,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422774314880372,0.3174494504928589,0.2221096307039261,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952175140380859,0.192503273487091,0.1826194822788238,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538574934005737,0.163896769285202,0.7391639351844788,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3665032982826233,1.0,1.0,0.0,1.0,-1.946967840194702,1.9469647407531736,3.050886789424112e-06,1.497952938079834,0.7301319241523743,0.7301319241523743,0.0,60.56184005737305,43.0,16525.458984375,-0.0,621.8340454101562,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849613547325134,1.0,0.0,0.0,1.81846022605896,1.8184674978256223,2.2064851634695525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.982177734375,0.0,218.17498779296875,1895.4371337890625,0.0,848.490966796875,0.4712536036968231,1.0,0.0,3.0,1.0,0.0
12300000,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.908413827419281,0.2890092134475708,0.2595993876457214,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426832556724548,0.230715736746788,0.2185941934585571,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422774314880372,0.3174494504928589,0.2221096307039261,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952175140380859,0.192503273487091,0.1826194822788238,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538574934005737,0.163896769285202,0.7391639351844788,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3665032982826233,1.0,1.0,0.0,1.0,-1.946967840194702,1.9469647407531736,3.050886789424112e-06,1.497952938079834,0.7301319241523743,0.7301319241523743,0.0,60.56184005737305,43.0,16525.458984375,-0.0,621.8340454101562,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849613547325134,1.0,0.0,0.0,1.81846022605896,1.8184674978256223,2.2064851634695525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.982177734375,0.0,218.17498779296875,1895.4371337890625,0.0,848.490966796875,0.4712536036968231,1.0,0.0,3.0,1.0,0.0
12300060,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9444623589515686,0.2922135591506958,0.2622311115264892,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8712500929832458,0.233458399772644,0.2209261804819107,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9744417667388916,0.3191910982131958,0.223131850361824,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.822664737701416,0.1949997842311859,0.1847236603498459,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.779730498790741,0.1658009439706802,0.7464975118637085,285.8966064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4422302246094,285.8966369628906,1.0,0.3638196289539337,1.0,1.0,0.0,1.0,-1.9654892683029173,1.9654861688613887,3.108369810433942e-06,1.5123746395111084,0.7381978034973145,0.7381978034973145,0.0,55.11306381225586,43.0,16754.88671875,-0.0,617.6534423828125,1.0,283.1499938964844,285.3124694824219,290.5702819824219,291.72540283203125,293.1499938964844,293.1499938964844,283.1499938964844,16595.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894761681556702,1.0,0.0,0.0,1.8538299798965447,1.853837490081787,2.293153897880984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.255126953125,0.0,228.6447296142578,1895.4371337890625,0.0,871.8892211914062,0.4787515103816986,1.0,0.0,3.0,1.0,0.0
12300120,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.96833735704422,0.2940293252468109,0.2637141942977905,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8924591541290283,0.2350234687328338,0.2222491353750229,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9932794570922852,0.3201925158500671,0.2237150371074676,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8411175608634949,0.1964239925146103,0.1859162598848343,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.7987199425697327,0.1668919771909713,0.7506658434867859,285.8962097167969,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.8962707519531,1.0,0.3621166348457336,1.0,1.0,0.0,1.0,-1.975996971130371,1.9759938716888428,3.1412450880452525e-06,1.5205539464950562,0.7427350878715515,0.7427350878715515,0.0,51.80147171020508,46.0,16884.736328125,-0.0,614.4899291992188,1.0,283.1499938964844,285.3059997558594,290.57769775390625,291.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,16591.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920248627662659,1.0,0.0,0.0,1.8737056255340576,1.8737132549285889,2.34258905607021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.7919921875,0.0,234.6905059814453,1895.4371337890625,0.0,885.3651123046875,0.4829813838005066,1.0,0.0,3.0,1.0,0.0
12300180,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9963509440422058,0.29904705286026,0.2680639028549194,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.92570298910141,0.2393974065780639,0.2262088656425476,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249148726463318,0.2117078602313995,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8695058822631836,0.2003983557224273,0.1895053088665008,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251802921295166,0.1699513494968414,0.7635770440101624,285.88580322265625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612079322338104,1.0,1.0,0.0,1.0,-1.9914134740829468,1.991410255432129,3.1899005534796743e-06,1.532604098320007,0.7551664113998413,0.7551664113998413,0.0,48.242095947265625,49.0,17159.4921875,-0.0,614.1622924804688,1.0,283.1499938964844,285.2798767089844,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989738702774048,1.0,0.0,0.0,1.928579807281494,1.9285876750946045,2.481810668086837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.28564453125,0.0,252.0270233154297,1895.4371337890625,0.0,923.1022338867188,0.4947271049022674,1.0,0.0,3.0,1.0,0.0
12300240,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9963509440422058,0.29904705286026,0.2680639028549194,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.92570298910141,0.2393974065780639,0.2262088656425476,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249148726463318,0.2117078602313995,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8695058822631836,0.2003983557224273,0.1895053088665008,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251802921295166,0.1699513494968414,0.7635770440101624,285.88580322265625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612079322338104,1.0,1.0,0.0,1.0,-1.9914134740829468,1.991410255432129,3.1899005534796743e-06,1.532604098320007,0.7551664113998413,0.7551664113998413,0.0,48.242095947265625,49.0,17159.4921875,-0.0,614.1622924804688,1.0,283.1499938964844,285.2798767089844,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989738702774048,1.0,0.0,0.0,1.928579807281494,1.9285876750946045,2.481810668086837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.28564453125,0.0,252.0270233154297,1895.4371337890625,0.0,923.1022338867188,0.4947271049022674,1.0,0.0,3.0,1.0,0.0
12300300,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3017313778400421,0.2668986320495605,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.9360533952713012,0.241595447063446,0.2282449305057525,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3286670446395874,0.2075878381729126,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.878161609172821,0.2023924887180328,0.1913522630929947,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8325113654136658,0.1715044230222702,0.7703415155410767,285.8794250488281,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785705566406,1.0,0.3615043461322784,1.0,1.0,0.0,1.0,-1.997881531715393,1.9978783130645752,3.2103880585054867e-06,1.5376269817352295,0.761296808719635,0.761296808719635,0.0,47.56159973144531,49.0,17286.873046875,-0.0,616.779541015625,1.0,283.1499938964844,285.26617431640625,290.6054992675781,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,16598.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020990014076233,1.0,0.0,0.0,1.9556585550308228,1.955666661262512,2.551992963617522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.08056640625,0.0,260.9363098144531,1895.4371337890625,0.0,940.5509643554688,0.5005595684051514,1.0,0.0,3.0,1.0,0.0
12300360,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3051023185253143,0.2639200687408447,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.9432941675186156,0.2438042312860489,0.2303037345409393,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3325551152229309,0.2052711695432663,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8844249248504639,0.2043937444686889,0.1932188272476196,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8377549052238464,0.173081561923027,0.7772623300552368,285.8724670410156,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.4588317871094,285.87176513671875,1.0,0.3621841967105865,1.0,1.0,0.0,1.0,-2.0044875144958496,2.0044844150543213,3.2312825624103425e-06,1.542687177658081,0.7673730254173279,0.7673730254173279,0.0,47.26305770874024,67.0,17412.173828125,-0.0,620.8475952148438,1.0,283.1499938964844,285.2523193359375,290.61334228515625,291.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,16607.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049548387527466,1.0,0.0,0.0,1.9824780225753784,1.9824862480163568,2.6224680027553404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.519775390625,0.0,269.9905090332031,1895.4371337890625,0.0,956.739990234375,0.5063546299934387,1.0,0.0,3.0,1.0,0.0
12300420,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.311596006155014,0.2712990045547485,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.940034031867981,0.2483363002538681,0.2345804572105407,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391751646995544,0.2110103368759155,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821301460266113,0.2084953188896179,0.197099283337593,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354739546775818,0.1763709187507629,0.7920029163360596,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735717773437,285.8819580078125,1.0,0.3708400726318359,1.0,1.0,0.0,1.0,-2.0477135181427,2.0477101802825928,3.3701187476253835e-06,1.5759857892990112,0.7797837257385254,0.7797837257385254,0.0,49.54625701904297,85.0,17853.2109375,-0.0,662.7086791992188,1.0,283.1499938964844,285.2451477050781,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104287505149841,1.0,0.0,0.0,2.035697221755981,2.03570556640625,2.765156636996835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.353515625,0.0,288.58709716796875,1895.4371337890625,0.0,988.4072875976562,0.5178855657577515,1.0,0.0,3.0,1.0,0.0
12300480,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.311596006155014,0.2712990045547485,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.940034031867981,0.2483363002538681,0.2345804572105407,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391751646995544,0.2110103368759155,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821301460266113,0.2084953188896179,0.197099283337593,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354739546775818,0.1763709187507629,0.7920029163360596,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735717773437,285.8819580078125,1.0,0.3708400726318359,1.0,1.0,0.0,1.0,-2.0477135181427,2.0477101802825928,3.3701187476253835e-06,1.5759857892990112,0.7797837257385254,0.7797837257385254,0.0,49.54625701904297,85.0,17853.2109375,-0.0,662.7086791992188,1.0,283.1499938964844,285.2451477050781,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104287505149841,1.0,0.0,0.0,2.035697221755981,2.03570556640625,2.765156636996835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.353515625,0.0,288.58709716796875,1895.4371337890625,0.0,988.4072875976562,0.5178855657577515,1.0,0.0,3.0,1.0,0.0
12300540,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893594980239868,0.3156252205371856,0.2833350300788879,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.916014850139618,0.2530525326728821,0.2391436845064163,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420820236206054,0.229984700679779,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.86294025182724,0.2127497196197509,0.201239138841629,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183907270431519,0.1797494143247604,0.807853102684021,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854767978191376,1.0,1.0,0.0,1.0,-2.114259719848633,2.1142561435699463,3.590962705857237e-06,1.6278064250946045,0.7928913235664368,0.7928913235664368,0.0,55.43928909301758,88.0,18470.197265625,-0.0,739.008544921875,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177607178688049,1.0,0.0,0.0,2.0893008708953857,2.0893096923828125,2.9126977096893825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39697265625,0.0,308.1308898925781,1895.4371337890625,0.0,1032.110595703125,0.529513418674469,1.0,0.0,3.0,1.0,0.0
