time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300600,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893594980239868,0.3156252205371856,0.2833350300788879,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.916014850139618,0.2530525326728821,0.2391436845064163,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420820236206054,0.229984700679779,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.86294025182724,0.2127497196197509,0.201239138841629,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183907270431519,0.1797494143247604,0.807853102684021,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854767978191376,1.0,1.0,0.0,1.0,-2.114259719848633,2.1142561435699463,3.590962705857237e-06,1.6278064250946045,0.7928913235664368,0.7928913235664368,0.0,55.43928909301758,88.0,18470.197265625,-0.0,739.008544921875,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177607178688049,1.0,0.0,0.0,2.0893008708953857,2.0893096923828125,2.9126977096893825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39697265625,0.0,308.1308898925781,1895.4371337890625,0.0,1032.110595703125,0.529513418674469,1.0,0.0,3.0,1.0,0.0
12300660,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9605029225349426,0.3201565146446228,0.2873744368553161,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8872841000556946,0.2578253746032715,0.2438932508230209,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.981650710105896,0.3414452075958252,0.2392037659883499,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8385913372039795,0.2170367836952209,0.2055394500494003,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941383123397827,0.1830437630414962,0.8239341974258423,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412841796875,1.0,0.397736132144928,1.0,1.0,0.0,1.0,-2.158851623535156,2.1588480472564697,3.743597289940226e-06,1.6627743244171145,0.8063098788261414,0.8063098788261414,0.0,63.05679321289063,91.0,18959.400390625,-0.0,806.6981201171875,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277862191200256,1.0,0.0,0.0,2.143284559249878,2.143293619155884,3.065159432935616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.50732421875,0.0,328.76483154296875,1895.4371337890625,0.0,1094.182861328125,0.5412734150886536,1.0,0.0,3.0,1.0,0.0
12300720,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9605029225349426,0.3201565146446228,0.2873744368553161,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8872841000556946,0.2578253746032715,0.2438932508230209,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.981650710105896,0.3414452075958252,0.2392037659883499,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8385913372039795,0.2170367836952209,0.2055394500494003,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941383123397827,0.1830437630414962,0.8239341974258423,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412841796875,1.0,0.397736132144928,1.0,1.0,0.0,1.0,-2.158851623535156,2.1588480472564697,3.743597289940226e-06,1.6627743244171145,0.8063098788261414,0.8063098788261414,0.0,63.05679321289063,91.0,18959.400390625,-0.0,806.6981201171875,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277862191200256,1.0,0.0,0.0,2.143284559249878,2.143293619155884,3.065159432935616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.50732421875,0.0,328.76483154296875,1895.4371337890625,0.0,1094.182861328125,0.5412734150886536,1.0,0.0,3.0,1.0,0.0
12300780,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386365413665771,0.3251082003116607,0.2919455766677856,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8696271777153015,0.2626074254512787,0.2486068308353424,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.9578038454055786,0.3425543010234833,0.2398027926683426,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8236039280891418,0.2213230282068252,0.2097921520471573,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781277894973755,0.1863284707069397,0.83961421251297,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.408151239156723,1.0,1.0,0.0,1.0,-2.196375846862793,2.196371793746948,3.87408090318786e-06,1.6918350458145142,0.8197281360626221,0.8197281360626221,0.0,69.59649658203125,94.0,19385.88671875,-0.0,865.0663452148438,1.0,283.1499938964844,285.259765625,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379637122154236,1.0,0.0,0.0,2.196749925613404,2.1967592239379883,3.219990958314156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4326171875,0.0,350.239990234375,1895.4371337890625,0.0,1159.8292236328125,0.552998423576355,1.0,0.0,3.0,1.0,0.0
12300840,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386365413665771,0.3251082003116607,0.2919455766677856,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8696271777153015,0.2626074254512787,0.2486068308353424,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.9578038454055786,0.3425543010234833,0.2398027926683426,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8236039280891418,0.2213230282068252,0.2097921520471573,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781277894973755,0.1863284707069397,0.83961421251297,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.408151239156723,1.0,1.0,0.0,1.0,-2.196375846862793,2.196371793746948,3.87408090318786e-06,1.6918350458145142,0.8197281360626221,0.8197281360626221,0.0,69.59649658203125,94.0,19385.88671875,-0.0,865.0663452148438,1.0,283.1499938964844,285.259765625,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379637122154236,1.0,0.0,0.0,2.196749925613404,2.1967592239379883,3.219990958314156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4326171875,0.0,350.239990234375,1895.4371337890625,0.0,1159.8292236328125,0.552998423576355,1.0,0.0,3.0,1.0,0.0
12300900,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9309982657432556,0.3276305794715881,0.2942734360694885,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8639425039291382,0.2650161981582641,0.2509581446647644,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.9487897157669068,0.3436324000358581,0.2405170053243637,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8187187314033508,0.2234788537025451,0.2119089066982269,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7729297280311584,0.1879916787147522,0.8474473357200623,285.9570007324219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789733886719,285.95782470703125,1.0,0.4128725230693817,1.0,1.0,0.0,1.0,-2.214804410934448,2.2148003578186035,3.939082944270922e-06,1.706132173538208,0.8265016078948975,0.8265016078948975,0.0,72.38666534423828,94.0,19599.01953125,-0.0,893.150634765625,1.0,283.1499938964844,285.2574157714844,290.7250366210937,292.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,16599.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426056623458862,1.0,0.0,0.0,2.223242998123169,2.223252296447754,3.2981256481434684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.35302734375,0.0,361.2537841796875,1895.4371337890625,0.0,1190.6207275390625,0.5588289499282837,1.0,0.0,3.0,1.0,0.0
12300960,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.925159752368927,0.3301687836647033,0.2966078817844391,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8597514033317566,0.2674436867237091,0.2533141076564789,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.9415337443351746,0.3449034690856933,0.241391509771347,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8150683641433716,0.2256493419408798,0.2140266597270965,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7690824270248413,0.189672365784645,0.8553016781806946,285.9632568359375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4806823730469,285.964111328125,1.0,0.417373776435852,1.0,1.0,0.0,1.0,-2.233466148376465,2.23346209526062,4.005501068604644e-06,1.7206127643585205,0.8333242535591125,0.8333242535591125,0.0,74.90132904052734,97.0,19814.4296875,-0.0,920.8504028320312,1.0,283.1499938964844,285.2555847167969,290.7330017089844,292.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16605.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469420194625854,1.0,0.0,0.0,2.249539613723755,2.249549150466919,3.376608219696209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.37548828125,0.0,372.4327697753906,1895.4371337890625,0.0,1219.853271484375,0.5646302103996277,1.0,0.0,3.0,1.0,0.0
12301020,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.917028784751892,0.3352755010128021,0.3012855350971222,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541669845581055,0.2723552584648132,0.258053570985794,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306444525718688,0.3477725982666015,0.2434025257825851,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101301193237305,0.2300354391336441,0.2182792127132415,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639338374137878,0.193084180355072,0.8711200952529907,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259312152862549,1.0,1.0,0.0,1.0,-2.27130126953125,2.2712972164154053,4.141980753047392e-06,1.7499747276306152,0.8471106290817261,0.8471106290817261,0.0,79.37480926513672,100.0,20250.462890625,-0.0,975.9077758789062,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550158858299255,1.0,0.0,0.0,2.3014848232269287,2.301494836807251,3.534350696554611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.10498046875,0.0,395.2542114257813,1895.4371337890625,0.0,1275.4547119140625,0.5761288404464722,1.0,0.0,3.0,1.0,0.0
12301080,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.917028784751892,0.3352755010128021,0.3012855350971222,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541669845581055,0.2723552584648132,0.258053570985794,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306444525718688,0.3477725982666015,0.2434025257825851,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101301193237305,0.2300354391336441,0.2182792127132415,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639338374137878,0.193084180355072,0.8711200952529907,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259312152862549,1.0,1.0,0.0,1.0,-2.27130126953125,2.2712972164154053,4.141980753047392e-06,1.7499747276306152,0.8471106290817261,0.8471106290817261,0.0,79.37480926513672,100.0,20250.462890625,-0.0,975.9077758789062,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550158858299255,1.0,0.0,0.0,2.3014848232269287,2.301494836807251,3.534350696554611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.10498046875,0.0,395.2542114257813,1895.4371337890625,0.0,1275.4547119140625,0.5761288404464722,1.0,0.0,3.0,1.0,0.0
12301140,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.912178874015808,0.3404118120670318,0.3059705197811126,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511269092559814,0.2773491144180298,0.2628466784954071,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9233118295669556,0.3509178161621094,0.2456267774105072,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.80745929479599,0.2344871163368225,0.2225698083639145,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.761113703250885,0.1965662091970443,0.8871452212333679,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48760986328125,285.9931335449219,1.0,0.434050977230072,1.0,1.0,0.0,1.0,-2.309760808944702,2.3097565174102783,4.283211637812201e-06,1.7798277139663696,0.8611170053482056,0.8611170053482056,0.0,83.27981567382812,103.0,20693.11328125,-0.0,1031.0860595703125,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662653923034668,1.0,0.0,0.0,2.352414131164551,2.352424383163452,3.692503298680095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.00634765625,0.0,418.5955200195313,1895.4371337890625,0.0,1329.417724609375,0.5874480605125427,1.0,0.0,3.0,1.0,0.0
12301200,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.912178874015808,0.3404118120670318,0.3059705197811126,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511269092559814,0.2773491144180298,0.2628466784954071,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9233118295669556,0.3509178161621094,0.2456267774105072,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.80745929479599,0.2344871163368225,0.2225698083639145,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.761113703250885,0.1965662091970443,0.8871452212333679,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48760986328125,285.9931335449219,1.0,0.434050977230072,1.0,1.0,0.0,1.0,-2.309760808944702,2.3097565174102783,4.283211637812201e-06,1.7798277139663696,0.8611170053482056,0.8611170053482056,0.0,83.27981567382812,103.0,20693.11328125,-0.0,1031.0860595703125,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662653923034668,1.0,0.0,0.0,2.352414131164551,2.352424383163452,3.692503298680095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.00634765625,0.0,418.5955200195313,1895.4371337890625,0.0,1329.417724609375,0.5874480605125427,1.0,0.0,3.0,1.0,0.0
12301260,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9093246459960938,0.343936562538147,0.3092605769634247,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.8493975400924683,0.2807972431182861,0.2662383317947387,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9188082218170166,0.3530898988246918,0.2472308725118637,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8059162497520447,0.2375327795743942,0.225589320063591,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7594668865203857,0.198910504579544,0.8983503580093384,286.00372314453125,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4882202148437,286.00469970703125,1.0,0.4396855533123016,1.0,1.0,0.0,1.0,-2.3368046283721924,2.336800336837769,4.384068233775906e-06,1.8008464574813845,0.8713387250900269,0.8713387250900269,0.0,85.98461151123047,103.0,21011.498046875,-0.0,1070.7313232421875,1.0,283.1499938964844,285.25262451171875,290.7852478027344,292.1900329589844,293.1499938964844,293.1499938964844,283.1499938964844,16663.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679597496986389,1.0,0.0,0.0,2.3883817195892334,2.388392210006714,3.8062808016547933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2314453125,0.0,435.67138671875,1895.4371337890625,0.0,1367.6578369140625,0.5954678058624268,1.0,0.0,3.0,1.0,0.0
12301320,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.908072292804718,0.345241904258728,0.3104865849018097,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.8485837578773499,0.2820729315280914,0.2675031423568725,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.9169259667396544,0.3538793623447418,0.2478217929601669,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8051506876945496,0.238648310303688,0.2267063558101654,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7586707472801208,0.1997498273849487,0.9024259448051452,286.0081481933594,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4877624511719,286.00909423828125,1.0,0.4418170154094696,1.0,1.0,0.0,1.0,-2.346745014190674,2.34674072265625,4.421455287229037e-06,1.80857527256012,0.8753401637077332,0.8753401637077332,0.0,87.0699462890625,106.0,21133.076171875,-0.0,1085.8785400390625,1.0,283.1499938964844,285.2526550292969,290.7918395996094,292.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,16671.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699503660202026,1.0,0.0,0.0,2.40219783782959,2.4022085666656494,3.850445011721604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.77294921875,0.0,442.3642883300781,1895.4371337890625,0.0,1382.16015625,0.5985540747642517,1.0,0.0,3.0,1.0,0.0
12301380,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9032484292984008,0.3496726155281067,0.3146318197250366,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.845218300819397,0.2863887846469879,0.2717695236206054,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099100232124328,0.356506735086441,0.2497816383838653,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8018580675125122,0.2423718273639679,0.2304262071847915,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7552740573883057,0.2024634033441543,0.9156088829040528,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491077363491058,1.0,1.0,0.0,1.0,-2.379513502120972,2.3795089721679688,4.545856427284889e-06,1.8340399265289309,0.8897531628608704,0.8897531628608704,0.0,91.0435791015625,109.0,21555.01953125,-0.0,1138.24365234375,1.0,283.1499938964844,285.2523193359375,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767206788063049,1.0,0.0,0.0,2.450639009475708,2.4506499767303467,4.007301583897061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.92041015625,0.0,466.4221801757813,1895.4371337890625,0.0,1432.1043701171875,0.6093981862068176,1.0,0.0,3.0,1.0,0.0
12301440,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9032484292984008,0.3496726155281067,0.3146318197250366,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.845218300819397,0.2863887846469879,0.2717695236206054,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099100232124328,0.356506735086441,0.2497816383838653,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8018580675125122,0.2423718273639679,0.2304262071847915,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7552740573883057,0.2024634033441543,0.9156088829040528,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491077363491058,1.0,1.0,0.0,1.0,-2.379513502120972,2.3795089721679688,4.545856427284889e-06,1.8340399265289309,0.8897531628608704,0.8897531628608704,0.0,91.0435791015625,109.0,21555.01953125,-0.0,1138.24365234375,1.0,283.1499938964844,285.2523193359375,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767206788063049,1.0,0.0,0.0,2.450639009475708,2.4506499767303467,4.007301583897061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.92041015625,0.0,466.4221801757813,1895.4371337890625,0.0,1432.1043701171875,0.6093981862068176,1.0,0.0,3.0,1.0,0.0
12301500,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.9009009599685668,0.3517897427082062,0.3166037797927856,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.843499481678009,0.2884448170661926,0.2737921178340912,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.9065500497817992,0.3577442169189453,0.250698983669281,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8001276254653931,0.2441198229789734,0.2321640402078628,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7534778714179993,0.2036914825439453,0.9215542674064636,286.0304870605469,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813537597656,286.0313415527344,1.0,0.4525660276412964,1.0,1.0,0.0,1.0,-2.394645929336548,2.394641399383545,4.603897650667932e-06,1.8457906246185305,0.8970347046852112,0.8970347046852112,0.0,93.0261001586914,109.0,21760.904296875,-0.0,1163.474365234375,1.0,283.1499938964844,285.2521057128906,290.83282470703125,292.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16722.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799131035804749,1.0,0.0,0.0,2.4742746353149414,2.47428560256958,4.084972431428469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.7294921875,0.0,478.4978637695313,1895.4371337890625,0.0,1455.98095703125,0.6147016882896423,1.0,0.0,3.0,1.0,0.0
12301560,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8986536264419556,0.3538600504398346,0.3185287117958069,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8418579697608948,0.2904552817344665,0.2757650017738342,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9034253358840942,0.3589498996734619,0.2515900433063507,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.7984516024589539,0.2458152323961258,0.2338451743125915,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7517215609550476,0.2048580646514892,0.9271888732910156,286.0378723144531,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783935546875,286.0387268066406,1.0,0.4559132158756256,1.0,1.0,0.0,1.0,-2.409188032150269,2.4091832637786865,4.660024387703743e-06,1.8570771217346191,0.9043683409690856,0.9043683409690856,0.0,94.979736328125,112.0,21964.93359375,-0.0,1188.1947021484375,1.0,283.1499938964844,285.2520446777344,290.8486633300781,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,16741.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829967498779297,1.0,0.0,0.0,2.4974989891052246,2.4975101947784424,4.1620188540036906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.7685546875,0.0,490.5822143554688,1895.4371337890625,0.0,1479.2376708984375,0.6229203939437866,1.0,0.0,3.0,1.0,0.0
12301620,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.894389808177948,0.357830286026001,0.3222399353981018,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387702107429504,0.2943427860736847,0.2795880734920501,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976466059684753,0.3612400889396667,0.2532965242862701,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.795246422290802,0.2490618973970413,0.2370719462633133,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483300566673279,0.2070315927267074,0.937732994556427,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4715270996094,286.0372314453125,1.0,0.4623373746871948,1.0,1.0,0.0,1.0,-2.4368343353271484,2.4368295669555664,4.767688096762868e-06,1.878525972366333,0.9188446402549744,0.9188446402549744,0.0,98.82423400878906,115.0,22418.921875,-0.0,1236.4854736328125,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893318891525269,1.0,0.0,0.0,2.575337648391724,2.5753495693206787,4.425493500548329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.18115234375,0.0,534.8717651367188,1895.4371337890625,0.0,1527.6005859375,0.6414948105812073,1.0,0.0,3.0,1.0,0.0
12301680,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.894389808177948,0.357830286026001,0.3222399353981018,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387702107429504,0.2943427860736847,0.2795880734920501,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976466059684753,0.3612400889396667,0.2532965242862701,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.795246422290802,0.2490618973970413,0.2370719462633133,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483300566673279,0.2070315927267074,0.937732994556427,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4715270996094,286.0372314453125,1.0,0.4623373746871948,1.0,1.0,0.0,1.0,-2.4368343353271484,2.4368295669555664,4.767688096762868e-06,1.878525972366333,0.9188446402549744,0.9188446402549744,0.0,98.82423400878906,115.0,22418.921875,-0.0,1236.4854736328125,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893318891525269,1.0,0.0,0.0,2.575337648391724,2.5753495693206787,4.425493500548329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.18115234375,0.0,534.8717651367188,1895.4371337890625,0.0,1527.6005859375,0.6414948105812073,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8903754353523254,0.3615729212760925,0.3257400691509247,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.835900068283081,0.2980569303035736,0.2832391560077667,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8922185897827148,0.3633665144443512,0.2548848986625671,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.792205274105072,0.2521218955516815,0.2401132136583328,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450710535049438,0.2089992761611938,0.947305142879486,286.02838134765625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.468393474817276,1.0,1.0,0.0,1.0,-2.462489128112793,2.462484359741211,4.868711130256997e-06,1.898417353630066,0.933151364326477,0.933151364326477,0.0,102.57854461669922,118.0,22884.294921875,-0.0,1282.97998046875,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958929300308228,1.0,0.0,0.0,2.6669719219207764,2.6669845581054688,4.7460272867283493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.20849609375,0.0,591.0553588867188,1895.4371337890625,0.0,1578.4927978515625,0.6634389162063599,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8903754353523254,0.3615729212760925,0.3257400691509247,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.835900068283081,0.2980569303035736,0.2832391560077667,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8922185897827148,0.3633665144443512,0.2548848986625671,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.792205274105072,0.2521218955516815,0.2401132136583328,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450710535049438,0.2089992761611938,0.947305142879486,286.02838134765625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.468393474817276,1.0,1.0,0.0,1.0,-2.462489128112793,2.462484359741211,4.868711130256997e-06,1.898417353630066,0.933151364326477,0.933151364326477,0.0,102.57854461669922,118.0,22884.294921875,-0.0,1282.97998046875,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958929300308228,1.0,0.0,0.0,2.6669719219207764,2.6669845581054688,4.7460272867283493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.20849609375,0.0,591.0553588867188,1895.4371337890625,0.0,1578.4927978515625,0.6634389162063599,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8866243362426758,0.3651230037212372,0.3290581107139587,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332564234733582,0.301628977060318,0.2867467701435089,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8871436715126038,0.3653571903705597,0.2563722729682922,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893540263175964,0.255027711391449,0.2429994344711303,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419713735580444,0.2107972353696823,0.9560683369636536,286.0163269042969,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0162048339844,1.0,0.4741270244121551,1.0,1.0,0.0,1.0,-2.48647403717041,2.486469030380249,4.964127128914697e-06,1.9170048236846924,0.947270929813385,0.947270929813385,0.0,106.23963928222656,121.0,23354.0390625,-0.0,1327.891357421875,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18787.97265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025918960571289,1.0,0.0,0.0,2.766976356506348,2.7669899463653564,5.108627760819218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1708984375,0.0,657.1437377929688,1895.4371337890625,0.0,1631.267578125,0.6874282360076904,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8866243362426758,0.3651230037212372,0.3290581107139587,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332564234733582,0.301628977060318,0.2867467701435089,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8871436715126038,0.3653571903705597,0.2563722729682922,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893540263175964,0.255027711391449,0.2429994344711303,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419713735580444,0.2107972353696823,0.9560683369636536,286.0163269042969,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0162048339844,1.0,0.4741270244121551,1.0,1.0,0.0,1.0,-2.48647403717041,2.486469030380249,4.964127128914697e-06,1.9170048236846924,0.947270929813385,0.947270929813385,0.0,106.23963928222656,121.0,23354.0390625,-0.0,1327.891357421875,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18787.97265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025918960571289,1.0,0.0,0.0,2.766976356506348,2.7669899463653564,5.108627760819218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1708984375,0.0,657.1437377929688,1895.4371337890625,0.0,1631.267578125,0.6874282360076904,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.883140504360199,0.3685127794742584,0.3322238624095917,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8308392763137817,0.3050873279571533,0.2901385128498077,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8824200630187988,0.3672411739826202,0.2577790021896362,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7867056131362915,0.2578079998493194,0.2457584887742996,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.7390435338020325,0.2124566286802292,0.9641671776771544,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795830845832824,1.0,1.0,0.0,1.0,-2.5090889930725098,2.5090839862823486,5.054957455286058e-06,1.9345276355743408,0.961210310459137,0.961210310459137,0.0,109.80892944335938,124.0,23824.078125,0.0,1371.4661865234375,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.583984375,293.1499938964844,293.1499938964844,283.1499938964844,19744.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092785835266113,1.0,0.0,0.0,2.871621370315552,2.871635675430298,5.502342901309021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.748046875,0.0,731.66552734375,1895.4371337890625,0.0,1684.7333984375,0.7125544548034668,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.883140504360199,0.3685127794742584,0.3322238624095917,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8308392763137817,0.3050873279571533,0.2901385128498077,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8824200630187988,0.3672411739826202,0.2577790021896362,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7867056131362915,0.2578079998493194,0.2457584887742996,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.7390435338020325,0.2124566286802292,0.9641671776771544,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795830845832824,1.0,1.0,0.0,1.0,-2.5090889930725098,2.5090839862823486,5.054957455286058e-06,1.9345276355743408,0.961210310459137,0.961210310459137,0.0,109.80892944335938,124.0,23824.078125,0.0,1371.4661865234375,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.583984375,293.1499938964844,293.1499938964844,283.1499938964844,19744.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092785835266113,1.0,0.0,0.0,2.871621370315552,2.871635675430298,5.502342901309021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.748046875,0.0,731.66552734375,1895.4371337890625,0.0,1684.7333984375,0.7125544548034668,1.0,0.0,3.0,1.0,0.0
12302100,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8815011382102966,0.3701551854610443,0.3337594866752624,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8297166228294373,0.3067811727523803,0.2917995154857635,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8801906108856201,0.3681507110595703,0.2584591209888458,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7854616045951843,0.2591584026813507,0.247098758816719,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7376474738121033,0.2132424116134643,0.9680097699165344,285.994384765625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9940185546875,1.0,0.4822205305099487,1.0,1.0,0.0,1.0,-2.51997447013855,2.5199694633483887,5.098978817841271e-06,1.942962646484375,0.9680836200714112,0.9680836200714112,0.0,111.55956268310548,124.0,24071.255859375,0.0,1392.836181640625,1.0,283.1499938964844,285.114013671875,291.0387268066406,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,20363.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126072645187378,1.0,0.0,0.0,2.932934045791626,2.9329490661621094,5.739815378547064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.884765625,0.0,778.1361083984375,1895.4371337890625,0.0,1711.632080078125,0.7245442867279053,1.0,0.0,3.0,1.0,0.0
12302160,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8799098134040833,0.3717669248580932,0.3352609574794769,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8286352157592773,0.3084548711776733,0.2934371531009674,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8780297636985779,0.3690424561500549,0.2591226696968078,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7842556834220886,0.2604855597019195,0.2484132051467895,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7362833023071289,0.2140023708343505,0.9717198610305786,285.99102783203125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.990966796875,1.0,0.4848023653030395,1.0,1.0,0.0,1.0,-2.530580759048462,2.5305755138397217,5.142059762874851e-06,1.9511823654174805,0.974989116191864,0.974989116191864,0.0,113.29315948486328,127.0,24291.943359375,0.0,1413.9400634765625,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,20770.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715844988822937,1.0,0.0,0.0,2.9782698154449463,2.978285312652588,5.918633405599394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.796875,0.0,813.3901977539062,1895.4371337890625,0.0,1737.9718017578125,0.738178014755249,1.0,0.0,3.0,1.0,0.0
12302220,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769046068191528,0.3749037384986877,0.3381878733634949,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266205191612244,0.3117491602897644,0.2966611087322235,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739416599273682,0.3707790672779083,0.2604172527790069,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819868326187134,0.2630783319473266,0.2509821951389313,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336748838424683,0.2154543995857238,0.978824019432068,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.4898224771022796,1.0,1.0,0.0,1.0,-2.551149606704712,2.551144361495972,5.226154371484881e-06,1.967133641242981,0.9886343479156494,0.9886343479156494,0.0,116.70426177978516,130.0,24756.46875,0.0,1455.5401611328125,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,21843.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222455739974976,1.0,0.0,0.0,3.085392713546753,3.085409164428711,6.352054811031849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.27734375,0.0,901.526123046875,1895.4371337890625,0.0,1790.537109375,0.7639248967170715,1.0,0.0,3.0,1.0,0.0
12302280,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769046068191528,0.3749037384986877,0.3381878733634949,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266205191612244,0.3117491602897644,0.2966611087322235,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739416599273682,0.3707790672779083,0.2604172527790069,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819868326187134,0.2630783319473266,0.2509821951389313,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336748838424683,0.2154543995857238,0.978824019432068,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.4898224771022796,1.0,1.0,0.0,1.0,-2.551149606704712,2.551144361495972,5.226154371484881e-06,1.967133641242981,0.9886343479156494,0.9886343479156494,0.0,116.70426177978516,130.0,24756.46875,0.0,1455.5401611328125,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,21843.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222455739974976,1.0,0.0,0.0,3.085392713546753,3.085409164428711,6.352054811031849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.27734375,0.0,901.526123046875,1895.4371337890625,0.0,1790.537109375,0.7639248967170715,1.0,0.0,3.0,1.0,0.0
12302340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8740946650505066,0.3779356181621551,0.3410168588161468,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8247701525688171,0.3149826228618622,0.2998232245445251,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8701223731040955,0.3724636137485504,0.2616724669933319,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.7798779010772705,0.2655990123748779,0.2534786760807037,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.731198251247406,0.2168269157409668,0.98554927110672,285.9712829589844,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.97137451171875,1.0,0.4946724772453308,1.0,1.0,0.0,1.0,-2.570937156677246,2.570931911468506,5.30774968865444e-06,1.982500910758972,1.0,1.0,0.0,120.0539321899414,133.0,25215.78125,0.0,1496.4365234375,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.392578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284715175628662,1.0,0.0,0.0,3.1912543773651123,3.191272020339966,6.795418130423059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.98388671875,0.0,994.956787109375,1895.4371337890625,0.0,1842.2769775390625,0.789391040802002,1.0,0.0,3.0,1.0,0.0
12302400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8740946650505066,0.3779356181621551,0.3410168588161468,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8247701525688171,0.3149826228618622,0.2998232245445251,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8701223731040955,0.3724636137485504,0.2616724669933319,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.7798779010772705,0.2655990123748779,0.2534786760807037,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.731198251247406,0.2168269157409668,0.98554927110672,285.9712829589844,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.97137451171875,1.0,0.4946724772453308,1.0,1.0,0.0,1.0,-2.570937156677246,2.570931911468506,5.30774968865444e-06,1.982500910758972,1.0,1.0,0.0,120.0539321899414,133.0,25215.78125,0.0,1496.4365234375,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.392578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284715175628662,1.0,0.0,0.0,3.1912543773651123,3.191272020339966,6.795418130423059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.98388671875,0.0,994.956787109375,1895.4371337890625,0.0,1842.2769775390625,0.789391040802002,1.0,0.0,3.0,1.0,0.0
