time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302460,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8719733357429504,0.3802956640720367,0.3432181477546692,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8233962655067444,0.317534327507019,0.3023165166378021,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8672440052032471,0.3737833201885223,0.2626546919345855,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.7782960534095764,0.267572283744812,0.2554317712783813,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.7293021082878113,0.2178768962621688,0.9906983971595764,285.9663391113281,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.41357421875,285.9665832519531,1.0,0.4984470307826996,1.0,1.0,0.0,1.0,-2.5862925052642822,2.586287260055542,5.3715452850156e-06,1.9944446086883545,1.0,1.0,0.0,122.69551849365234,133.0,25576.4609375,0.0,1528.7537841796875,1.0,283.1499938964844,285.01904296875,291.2006530761719,292.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,24135.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333092093467712,1.0,0.0,0.0,3.2722771167755127,3.2722954750061035,7.144855658225424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.2333984375,0.0,1072.54931640625,1895.4371337890625,0.0,1882.8780517578125,0.8062212467193604,1.0,0.0,3.0,1.0,0.0
12302520,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.8714609742164612,0.3808813989162445,0.3437612652778625,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8230679035186768,0.318170428276062,0.302935928106308,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.8665490746498108,0.3741133511066437,0.262898176908493,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7779157161712646,0.2680623233318329,0.2559149861335754,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.728840172290802,0.218135192990303,0.991958737373352,285.96728515625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120178222656,285.9676513671875,1.0,0.4993777573108673,1.0,1.0,0.0,1.0,-2.5900769233703613,2.590071678161621,5.387330929806922e-06,1.9973900318145752,1.0,1.0,0.0,123.35063934326172,136.0,25659.3984375,0.0,1536.790283203125,1.0,283.1499938964844,285.0166931152344,291.2105712890625,292.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,24346.705078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344667315483093,1.0,0.0,0.0,3.286579132080078,3.286597728729248,7.207447083601437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.03125,0.0,1086.6741943359375,1895.4371337890625,0.0,1892.6427001953125,0.8126401901245117,1.0,0.0,3.0,1.0,0.0
12302580,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690158128738403,0.3837644159793854,0.3464445173740387,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215237855911255,0.3213315904140472,0.3060181438922882,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632289171218872,0.3757505416870117,0.2641110718250274,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.776112973690033,0.2704864740371704,0.2583090960979461,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7266099452972412,0.2193973958492279,0.9981366395950316,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9684143066406,1.0,0.5039646625518799,1.0,1.0,0.0,1.0,-2.608762502670288,2.6087570190429688,5.465631602419308e-06,2.0119426250457764,1.0,1.0,0.0,126.5937271118164,139.0,26093.79296875,0.0,1576.8199462890625,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740190327167511,1.0,0.0,0.0,3.373380422592163,3.3733999729156494,7.593184250254126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.0888671875,0.0,1175.068603515625,1895.4371337890625,0.0,1941.2027587890625,0.833885908126831,1.0,0.0,3.0,1.0,0.0
12302640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690158128738403,0.3837644159793854,0.3464445173740387,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215237855911255,0.3213315904140472,0.3060181438922882,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632289171218872,0.3757505416870117,0.2641110718250274,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.776112973690033,0.2704864740371704,0.2583090960979461,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7266099452972412,0.2193973958492279,0.9981366395950316,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9684143066406,1.0,0.5039646625518799,1.0,1.0,0.0,1.0,-2.608762502670288,2.6087570190429688,5.465631602419308e-06,2.0119426250457764,1.0,1.0,0.0,126.5937271118164,139.0,26093.79296875,0.0,1576.8199462890625,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740190327167511,1.0,0.0,0.0,3.373380422592163,3.3733999729156494,7.593184250254126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.0888671875,0.0,1175.068603515625,1895.4371337890625,0.0,1941.2027587890625,0.833885908126831,1.0,0.0,3.0,1.0,0.0
12302700,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8678578734397888,0.3851821422576904,0.3477664887905121,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.820806622505188,0.3229035139083862,0.3075513839721679,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.861656904220581,0.3765652477741241,0.2647154927253723,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.775267481803894,0.2716855406761169,0.259493887424469,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7255390882492065,0.2200134694576263,1.0011568069458008,285.9670715332031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.9674377441406,1.0,0.5062206387519836,1.0,1.0,0.0,1.0,-2.6179723739624023,2.617966890335083,5.5044347391230986e-06,2.019116163253784,1.0,1.0,0.0,128.19769287109375,139.0,26318.2265625,0.0,1596.7666015625,1.0,283.1499938964844,284.9886474609375,291.2872009277344,293.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,26400.513671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429889440536499,1.0,0.0,0.0,3.4223952293396,3.4224154949188232,7.815443723302451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.994140625,0.0,1227.0374755859375,1895.4371337890625,0.0,1965.109130859375,0.8430972099304199,1.0,0.0,3.0,1.0,0.0
12302760,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8667249083518982,0.3865841925144195,0.3490702211856842,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8201121091842651,0.3244700133800506,0.3090769350528717,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8601266145706177,0.3773776888847351,0.2653158903121948,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7744448781013489,0.2728762626647949,0.2606685757637024,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7244851589202881,0.2206198871135711,1.004124879837036,285.9715576171875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976135253906,285.97216796875,1.0,0.5084527134895325,1.0,1.0,0.0,1.0,-2.6270718574523926,2.627066373825073,5.542898634303128e-06,2.026199579238892,1.0,1.0,0.0,129.79537963867188,142.0,26520.7421875,0.0,1616.6566162109375,1.0,283.1499938964844,284.9854736328125,291.3126220703125,293.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,26888.74609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456958889961243,1.0,0.0,0.0,3.453895807266236,3.453916549682617,7.959976642268884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.1337890625,0.0,1261.2322998046875,1895.4371337890625,0.0,1988.33203125,0.8536161780357361,1.0,0.0,3.0,1.0,0.0
12302820,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645468354225159,0.3893370032310486,0.3516370952129364,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187991380691528,0.3275847733020782,0.3121134340763092,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8571982979774475,0.3789912462234497,0.2665119171142578,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7728779911994934,0.2752322256565094,0.2629958987236023,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7224357724189758,0.2218047529458999,1.0099419355392456,285.9770202636719,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39111328125,285.9776916503906,1.0,0.5128566026687622,1.0,1.0,0.0,1.0,-2.645029067993164,2.6450235843658447,5.619179773930227e-06,2.0401690006256104,1.0,1.0,0.0,132.97119140625,145.0,26941.505859375,0.0,1656.37841796875,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.095703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510507106781006,1.0,0.0,0.0,3.530336141586304,3.530357599258423,8.316209232361871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.10009765625,0.0,1346.8387451171875,1895.4371337890625,0.0,2034.548095703125,0.8723605275154114,1.0,0.0,3.0,1.0,0.0
12302880,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645468354225159,0.3893370032310486,0.3516370952129364,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187991380691528,0.3275847733020782,0.3121134340763092,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8571982979774475,0.3789912462234497,0.2665119171142578,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7728779911994934,0.2752322256565094,0.2629958987236023,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7224357724189758,0.2218047529458999,1.0099419355392456,285.9770202636719,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39111328125,285.9776916503906,1.0,0.5128566026687622,1.0,1.0,0.0,1.0,-2.645029067993164,2.6450235843658447,5.619179773930227e-06,2.0401690006256104,1.0,1.0,0.0,132.97119140625,145.0,26941.505859375,0.0,1656.37841796875,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.095703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510507106781006,1.0,0.0,0.0,3.530336141586304,3.530357599258423,8.316209232361871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.10009765625,0.0,1346.8387451171875,1895.4371337890625,0.0,2034.548095703125,0.8723605275154114,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.862449586391449,0.3920179605484009,0.3541400730609894,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8175585269927979,0.3306732177734375,0.3151251077651977,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8544099926948547,0.3805867731571197,0.2676957547664642,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.771385908126831,0.2775526046752929,0.2652895450592041,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7204360961914062,0.2229510992765426,1.0155856609344482,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.9845275878906,1.0,0.5171822905540466,1.0,1.0,0.0,1.0,-2.662616729736328,2.6626110076904297,5.694408173440024e-06,2.0538570880889893,1.0,1.0,0.0,136.13204956054688,148.0,27355.68359375,0.0,1695.9859619140625,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562868595123291,1.0,0.0,0.0,3.603342533111572,3.603364944458008,8.663719768264855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.83056640625,0.0,1432.1357421875,1895.4371337890625,0.0,2080.083984375,0.8902745246887207,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.862449586391449,0.3920179605484009,0.3541400730609894,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8175585269927979,0.3306732177734375,0.3151251077651977,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8544099926948547,0.3805867731571197,0.2676957547664642,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.771385908126831,0.2775526046752929,0.2652895450592041,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7204360961914062,0.2229510992765426,1.0155856609344482,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.9845275878906,1.0,0.5171822905540466,1.0,1.0,0.0,1.0,-2.662616729736328,2.6626110076904297,5.694408173440024e-06,2.0538570880889893,1.0,1.0,0.0,136.13204956054688,148.0,27355.68359375,0.0,1695.9859619140625,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562868595123291,1.0,0.0,0.0,3.603342533111572,3.603364944458008,8.663719768264855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.83056640625,0.0,1432.1357421875,1895.4371337890625,0.0,2080.083984375,0.8902745246887207,1.0,0.0,3.0,1.0,0.0
12303060,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8604121804237366,0.394623339176178,0.3565764129161834,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8163721561431885,0.3337327241897583,0.3181101083755493,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8517379760742188,0.3821605741977691,0.268865168094635,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7699507474899292,0.2798357903957367,0.2675485014915466,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7184674739837646,0.2240581810474395,1.0210546255111694,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214337110519409,1.0,1.0,0.0,1.0,-2.679823637008667,2.679817676544189,5.768505616288167e-06,2.0672550201416016,1.0,1.0,0.0,139.28472900390625,151.0,27762.720703125,0.0,1735.4703369140625,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,30419.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614184617996216,1.0,0.0,0.0,3.673671007156372,3.673694372177124,9.005209449242102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.15185546875,0.0,1517.6387939453125,1895.4371337890625,0.0,2125.02587890625,0.9075393676757812,1.0,0.0,3.0,1.0,0.0
12303120,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8604121804237366,0.394623339176178,0.3565764129161834,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8163721561431885,0.3337327241897583,0.3181101083755493,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8517379760742188,0.3821605741977691,0.268865168094635,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7699507474899292,0.2798357903957367,0.2675485014915466,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7184674739837646,0.2240581810474395,1.0210546255111694,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214337110519409,1.0,1.0,0.0,1.0,-2.679823637008667,2.679817676544189,5.768505616288167e-06,2.0672550201416016,1.0,1.0,0.0,139.28472900390625,151.0,27762.720703125,0.0,1735.4703369140625,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,30419.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614184617996216,1.0,0.0,0.0,3.673671007156372,3.673694372177124,9.005209449242102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.15185546875,0.0,1517.6387939453125,1895.4371337890625,0.0,2125.02587890625,0.9075393676757812,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8584176301956177,0.3971477746963501,0.3589420020580292,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.81522536277771,0.336759865283966,0.3210656344890594,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8491634726524353,0.3837088346481323,0.2700177133083343,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7685586214065552,0.2820797562599182,0.2697711586952209,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7165141105651855,0.2251250892877578,1.0263460874557495,285.9994506835937,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.00018310546875,1.0,0.5256125330924988,1.0,1.0,0.0,1.0,-2.6966328620910645,2.696627140045166,5.841366601089248e-06,2.0803496837615967,1.0,1.0,0.0,142.43382263183594,139.0,28161.740234375,0.0,1774.8048095703125,1.0,283.1499938964844,284.9487609863281,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.978515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664476037025452,1.0,0.0,0.0,3.741842031478882,3.741866111755371,9.342523412669834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.884765625,0.0,1603.703369140625,1895.4371337890625,0.0,2169.358642578125,0.9242801666259766,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8584176301956177,0.3971477746963501,0.3589420020580292,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.81522536277771,0.336759865283966,0.3210656344890594,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8491634726524353,0.3837088346481323,0.2700177133083343,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7685586214065552,0.2820797562599182,0.2697711586952209,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7165141105651855,0.2251250892877578,1.0263460874557495,285.9994506835937,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.00018310546875,1.0,0.5256125330924988,1.0,1.0,0.0,1.0,-2.6966328620910645,2.696627140045166,5.841366601089248e-06,2.0803496837615967,1.0,1.0,0.0,142.43382263183594,139.0,28161.740234375,0.0,1774.8048095703125,1.0,283.1499938964844,284.9487609863281,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.978515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664476037025452,1.0,0.0,0.0,3.741842031478882,3.741866111755371,9.342523412669834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.884765625,0.0,1603.703369140625,1895.4371337890625,0.0,2169.358642578125,0.9242801666259766,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8608197569847107,0.3983800411224365,0.3600120842456817,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8177608251571655,0.3382611274719238,0.3224410712718963,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8511834144592285,0.3844736516475677,0.2705205678939819,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7709470987319946,0.2831875681877136,0.2707780003547668,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7182632088661194,0.2256446778774261,1.0284955501556396,286.0010986328125,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37042236328125,286.0015869140625,1.0,0.525743305683136,1.0,1.0,0.0,1.0,-2.7039716243743896,2.703965902328491,5.873389909538673e-06,2.086099863052368,1.0,1.0,0.0,141.66513061523438,139.0,28359.689453125,0.0,1782.2342529296875,1.0,283.1499938964844,284.9419860839844,291.5376281738281,293.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,32258.208984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689380049705505,1.0,0.0,0.0,3.7830677032470703,3.7830922603607178,9.549519290885655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.4375,0.0,1657.2960205078125,1895.4371337890625,0.0,2191.41357421875,0.9315973520278932,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8653304576873779,0.3996025919914245,0.3610153198242187,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8221476078033447,0.3397621512413025,0.3237573206424713,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8552491068840027,0.38524129986763,0.2709811925888061,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.7752490043640137,0.2842943668365478,0.2717250883579254,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.7216280698776245,0.2261640876531601,1.0303655862808228,286.00640869140625,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677673339844,286.00701904296875,1.0,0.5250965356826782,1.0,1.0,0.0,1.0,-2.71069884300232,2.710692882537842,5.902788416278781e-06,2.091355085372925,1.0,1.0,0.0,139.5160675048828,127.0,28532.279296875,0.0,1782.3974609375,1.0,283.1499938964844,284.9408569335937,291.5604553222656,293.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,32684.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713277339935303,1.0,0.0,0.0,3.807960510253906,3.807985544204712,9.675605951997568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.7978515625,0.0,1690.227294921875,1895.4371337890625,0.0,2212.6376953125,0.9405230283737184,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789175152778625,0.4020127058029175,0.3629069924354553,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347405791282654,0.3427635133266449,0.3262972235679626,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678337931632996,0.3867821395397186,0.2718395292758941,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7879565358161926,0.2865071594715118,0.2735255658626556,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315823435783386,0.227207601070404,1.0336796045303345,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126342773437,1.0,0.5221649408340454,1.0,1.0,0.0,1.0,-2.723203420639038,2.7231974601745605,5.957629127806285e-06,2.101123571395874,1.0,1.0,0.0,132.800537109375,115.0,28881.697265625,0.0,1770.0501708984375,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.4815368652344,293.1499938964844,293.1499938964844,283.04998779296875,33808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759402394294739,1.0,0.0,0.0,3.872902393341065,3.872928142547608,1.0008438948716505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.080078125,0.0,1778.187255859375,1895.4371337890625,0.0,2253.767578125,0.9554765224456788,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789175152778625,0.4020127058029175,0.3629069924354553,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347405791282654,0.3427635133266449,0.3262972235679626,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678337931632996,0.3867821395397186,0.2718395292758941,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7879565358161926,0.2865071594715118,0.2735255658626556,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315823435783386,0.227207601070404,1.0336796045303345,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126342773437,1.0,0.5221649408340454,1.0,1.0,0.0,1.0,-2.723203420639038,2.7231974601745605,5.957629127806285e-06,2.101123571395874,1.0,1.0,0.0,132.800537109375,115.0,28881.697265625,0.0,1770.0501708984375,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.4815368652344,293.1499938964844,293.1499938964844,283.04998779296875,33808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759402394294739,1.0,0.0,0.0,3.872902393341065,3.872928142547608,1.0008438948716505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.080078125,0.0,1778.187255859375,1895.4371337890625,0.0,2253.767578125,0.9554765224456788,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976302742958069,0.4039618074893951,0.36443692445755,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8519711494445801,0.3455039858818054,0.32860067486763,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855721950531006,0.3879938423633575,0.2724937200546264,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051988482475281,0.2884959876537323,0.2751130759716034,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7453083992004395,0.2280726432800293,1.0361337661743164,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439697265625,1.0,0.5176795125007629,1.0,1.0,0.0,1.0,-2.73345685005188,2.7334508895874023,6.002875579724787e-06,2.109175205230713,1.0,1.0,0.0,124.09738159179688,103.0,29410.123046875,0.0,1744.92236328125,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853317856788635,1.0,0.0,0.0,3.92638897895813,3.92641544342041,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.42431640625,0.0,1852.882568359375,1895.4371337890625,0.0,2338.140625,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976302742958069,0.4039618074893951,0.36443692445755,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8519711494445801,0.3455039858818054,0.32860067486763,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855721950531006,0.3879938423633575,0.2724937200546264,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051988482475281,0.2884959876537323,0.2751130759716034,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7453083992004395,0.2280726432800293,1.0361337661743164,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439697265625,1.0,0.5176795125007629,1.0,1.0,0.0,1.0,-2.73345685005188,2.7334508895874023,6.002875579724787e-06,2.109175205230713,1.0,1.0,0.0,124.09738159179688,103.0,29410.123046875,0.0,1744.92236328125,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853317856788635,1.0,0.0,0.0,3.92638897895813,3.92641544342041,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.42431640625,0.0,1852.882568359375,1895.4371337890625,0.0,2338.140625,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.917752742767334,0.4046199321746826,0.3650385737419128,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8702571988105774,0.3472367823123932,0.3301266133785248,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9040521383285522,0.3882046639919281,0.2726063728332519,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8218339085578918,0.2896555066108703,0.2760722637176513,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7598997950553894,0.2283363044261932,1.036542534828186,285.7294006347656,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33990478515625,285.7272644042969,1.0,0.5127221345901489,1.0,1.0,0.0,1.0,-2.7378008365631104,2.737794876098633,6.022312390996376e-06,2.112687826156616,1.0,1.0,0.0,115.84893035888672,103.0,30266.634765625,0.0,1712.919921875,1.0,282.7598876953125,284.5944519042969,291.74041748046875,293.7532043457031,293.1499938964844,293.1499938964844,282.75,35204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030400276184082,1.0,0.0,0.0,3.952077627182007,3.952104568481445,1.042183612298686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.33056640625,0.0,1889.4891357421875,1895.4371337890625,0.0,2499.252197265625,0.9726445078849792,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.92080420255661,0.4046803116798401,0.3650378584861755,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.872913122177124,0.3474442362785339,0.3302755057811737,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.9067689776420592,0.3882004618644714,0.2725670635700226,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8241137266159058,0.2897863388061523,0.2761509120464325,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7620202302932739,0.2283460050821304,1.0363845825195312,285.724853515625,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3376770019531,285.7236328125,1.0,0.5119694471359253,1.0,1.0,0.0,1.0,-2.7378368377685547,2.737830638885498,6.022490197210573e-06,2.112724781036377,1.0,1.0,0.0,114.71932983398438,91.0,30291.740234375,0.0,1707.7003173828125,1.0,282.7561950683594,284.5894775390625,291.736083984375,293.7438659667969,293.1499938964844,293.1499938964844,282.45001220703125,35252.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039548993110657,1.0,0.0,0.0,3.9547603130340576,3.954787254333496,1.0435988997414825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.8056640625,0.0,1893.3392333984373,1895.4371337890625,0.0,2507.638671875,0.9732826352119446,1.0,0.0,3.0,1.0,0.0
12303780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.948897898197174,0.4044604301452636,0.3646584153175354,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.897699773311615,0.3486638963222503,0.3311949670314789,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9338723421096802,0.3875543475151062,0.2719660997390747,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8451533317565918,0.2904256880283355,0.2765122950077057,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7819643020629883,0.2280312627553939,1.0337834358215332,285.4969177246094,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.49560546875,1.0,0.5051034688949585,1.0,1.0,0.0,1.0,-2.735077381134033,2.735071420669556,6.010584456817014e-06,2.110702514648437,1.0,1.0,0.0,105.07179260253906,79.0,31092.2421875,0.0,1658.6214599609375,1.0,282.4561462402344,284.3298034667969,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199725151062012,1.0,0.0,0.0,3.971668958663941,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.80078125,0.0,1917.728271484375,1895.4371337890625,0.0,2655.31494140625,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.948897898197174,0.4044604301452636,0.3646584153175354,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.897699773311615,0.3486638963222503,0.3311949670314789,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9338723421096802,0.3875543475151062,0.2719660997390747,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8451533317565918,0.2904256880283355,0.2765122950077057,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7819643020629883,0.2280312627553939,1.0337834358215332,285.4969177246094,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.49560546875,1.0,0.5051034688949585,1.0,1.0,0.0,1.0,-2.735077381134033,2.735071420669556,6.010584456817014e-06,2.110702514648437,1.0,1.0,0.0,105.07179260253906,79.0,31092.2421875,0.0,1658.6214599609375,1.0,282.4561462402344,284.3298034667969,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199725151062012,1.0,0.0,0.0,3.971668958663941,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.80078125,0.0,1917.728271484375,1895.4371337890625,0.0,2655.31494140625,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303900,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.9643754363059998,0.4041907787322998,0.3643207550048828,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.9129498600959778,0.3491281867027282,0.3315037488937378,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.9499241709709167,0.3870799839496612,0.2715480327606201,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.8579717874526978,0.29060959815979,0.2765500545501709,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.7939895987510681,0.2277443706989288,1.0318245887756348,285.3385314941406,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031921386719,285.32861328125,1.0,0.501316487789154,1.0,1.0,0.0,1.0,-2.7322332859039307,2.732227325439453,5.99815257373848e-06,2.108537197113037,1.0,1.0,0.0,100.03680419921876,79.0,31898.64453125,0.0,1631.0068359375,1.0,282.1933288574219,284.1283874511719,291.8028869628906,293.9696044921875,293.1499938964844,293.1499938964844,282.1499938964844,35656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294326066970825,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.865234375,0.0,1925.968505859375,1895.4371337890625,0.0,2743.164306640625,0.9786558747291564,1.0,0.0,3.0,1.0,0.0
12303960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9797690510749816,0.4038277268409729,0.3637959659099579,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9313291907310486,0.3495088517665863,0.3316717147827148,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.9664960503578186,0.3865219950675964,0.2710122168064117,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.8725888729095459,0.2907154858112335,0.2764627039432525,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.807327151298523,0.2273830622434616,1.0293413400650024,285.2921142578125,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.2911071777344,1.0,0.4973063468933105,1.0,1.0,0.0,1.0,-2.7280726432800293,2.728066682815552,5.979942670819582e-06,2.105346918106079,1.0,1.0,0.0,94.9639129638672,82.0,32034.513671875,0.0,1601.3759765625,1.0,282.1555480957031,284.0805358886719,291.7840881347656,293.90673828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327570557594299,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.900390625,0.0,1932.33935546875,1895.4371337890625,0.0,2774.126220703125,0.97969788312912,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9931089878082277,0.4029260873794555,0.3628912270069122,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.950182318687439,0.3501267731189728,0.3321326375007629,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9811148047447203,0.3852857053279876,0.270061194896698,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878835439682007,0.2907955348491668,0.2764130234718323,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8196673393249512,0.2265396416187286,1.024952411651611,285.0946044921875,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0934753417969,1.0,0.4935029745101928,1.0,1.0,0.0,1.0,-2.7210612297058105,2.721055269241333,5.949239948677132e-06,2.0999341011047363,1.0,1.0,0.0,90.25067901611328,100.0,32998.82421875,0.0,1569.4378662109375,1.0,281.85601806640625,283.8360595703125,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444675207138062,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.54736328125,0.0,1941.0595703125,1895.4371337890625,0.0,2883.482177734375,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9931089878082277,0.4029260873794555,0.3628912270069122,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.950182318687439,0.3501267731189728,0.3321326375007629,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9811148047447203,0.3852857053279876,0.270061194896698,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878835439682007,0.2907955348491668,0.2764130234718323,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8196673393249512,0.2265396416187286,1.024952411651611,285.0946044921875,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0934753417969,1.0,0.4935029745101928,1.0,1.0,0.0,1.0,-2.7210612297058105,2.721055269241333,5.949239948677132e-06,2.0999341011047363,1.0,1.0,0.0,90.25067901611328,100.0,32998.82421875,0.0,1569.4378662109375,1.0,281.85601806640625,283.8360595703125,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444675207138062,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.54736328125,0.0,1941.0595703125,1895.4371337890625,0.0,2883.482177734375,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772878289222716,0.4016704261302948,0.3620350360870361,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9311914443969728,0.3504860699176788,0.3327245116233825,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9631712436676024,0.3838032782077789,0.2692173421382904,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8716021776199341,0.2906407117843628,0.2765152752399444,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8042288422584534,0.225488007068634,1.021391987800598,284.8992614746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963605999946594,1.0,1.0,0.0,1.0,-2.715571641921997,2.7155656814575195,5.925234745518537e-06,2.0956857204437256,0.9987956881523132,0.9987956881523132,0.0,94.83914947509766,118.0,34018.234375,0.0,1582.8709716796875,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560855388641357,1.0,0.0,0.0,3.990382194519043,3.99040961265564,1.0624836477290955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.92333984375,0.0,1945.3692626953125,1895.4371337890625,0.0,2992.298583984375,0.9817814230918884,1.0,0.0,3.0,1.0,0.0
12304200,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772878289222716,0.4016704261302948,0.3620350360870361,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9311914443969728,0.3504860699176788,0.3327245116233825,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9631712436676024,0.3838032782077789,0.2692173421382904,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8716021776199341,0.2906407117843628,0.2765152752399444,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8042288422584534,0.225488007068634,1.021391987800598,284.8992614746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963605999946594,1.0,1.0,0.0,1.0,-2.715571641921997,2.7155656814575195,5.925234745518537e-06,2.0956857204437256,0.9987956881523132,0.9987956881523132,0.0,94.83914947509766,118.0,34018.234375,0.0,1582.8709716796875,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560855388641357,1.0,0.0,0.0,3.990382194519043,3.99040961265564,1.0624836477290955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.92333984375,0.0,1945.3692626953125,1895.4371337890625,0.0,2992.298583984375,0.9817814230918884,1.0,0.0,3.0,1.0,0.0
12304260,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.942216694355011,0.400058776140213,0.3610745668411255,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8968918919563293,0.3505840599536896,0.3332963287830353,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9258168339729308,0.3820754587650299,0.2683690190315246,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428576588630676,0.2902469038963318,0.2766183316707611,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7755046486854553,0.2242247760295868,1.0179545879364014,284.708740234375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076721191406,1.0,0.5028006434440613,1.0,1.0,0.0,1.0,-2.710078716278076,2.710072755813598,5.901304120925488e-06,2.091454029083252,0.9939659237861632,0.9939659237861632,0.0,105.17729949951172,136.0,35105.8046875,0.0,1622.8043212890625,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868366003036499,1.0,0.0,0.0,3.987239360809326,3.987266778945923,1.060810745912022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.77099609375,0.0,1942.5406494140625,1895.4371337890625,0.0,3107.482421875,0.9811599254608154,1.0,0.0,3.0,1.0,0.0
12304320,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.942216694355011,0.400058776140213,0.3610745668411255,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8968918919563293,0.3505840599536896,0.3332963287830353,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9258168339729308,0.3820754587650299,0.2683690190315246,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428576588630676,0.2902469038963318,0.2766183316707611,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7755046486854553,0.2242247760295868,1.0179545879364014,284.708740234375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076721191406,1.0,0.5028006434440613,1.0,1.0,0.0,1.0,-2.710078716278076,2.710072755813598,5.901304120925488e-06,2.091454029083252,0.9939659237861632,0.9939659237861632,0.0,105.17729949951172,136.0,35105.8046875,0.0,1622.8043212890625,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868366003036499,1.0,0.0,0.0,3.987239360809326,3.987266778945923,1.060810745912022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.77099609375,0.0,1942.5406494140625,1895.4371337890625,0.0,3107.482421875,0.9811599254608154,1.0,0.0,3.0,1.0,0.0
