time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304380,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9025697112083436,0.398023247718811,0.3598853349685669,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.864386796951294,0.3504167795181274,0.3337543308734894,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885638117790222,0.3801043927669525,0.2674492597579956,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8143028616905212,0.2896144390106201,0.2766312062740326,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.7470090389251709,0.2227643728256225,1.014251947402954,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.515869140625,1.0,0.5112615823745728,1.0,1.0,0.0,1.0,-2.7036619186401367,2.703655958175659,5.873390819033375e-06,2.0865015983581543,0.986571490764618,0.986571490764618,0.0,118.89462280273438,154.0,36142.8359375,0.0,1676.8038330078125,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809206485748291,1.0,0.0,0.0,3.977585077285767,3.977612257003784,1.05567983155197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.1083984375,0.0,1931.3404541015625,1895.4371337890625,0.0,3225.2080078125,0.979080080986023,1.0,0.0,3.0,1.0,0.0
12304440,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9025697112083436,0.398023247718811,0.3598853349685669,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.864386796951294,0.3504167795181274,0.3337543308734894,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885638117790222,0.3801043927669525,0.2674492597579956,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8143028616905212,0.2896144390106201,0.2766312062740326,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.7470090389251709,0.2227643728256225,1.014251947402954,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.515869140625,1.0,0.5112615823745728,1.0,1.0,0.0,1.0,-2.7036619186401367,2.703655958175659,5.873390819033375e-06,2.0865015983581543,0.986571490764618,0.986571490764618,0.0,118.89462280273438,154.0,36142.8359375,0.0,1676.8038330078125,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809206485748291,1.0,0.0,0.0,3.977585077285767,3.977612257003784,1.05567983155197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.1083984375,0.0,1931.3404541015625,1895.4371337890625,0.0,3225.2080078125,0.979080080986023,1.0,0.0,3.0,1.0,0.0
12304500,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8859967589378357,0.3968705236911773,0.3592332899570465,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.8499197363853455,0.3502489328384399,0.3339583277702331,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694152832031,0.8724173903465271,0.37905353307724,0.2669883072376251,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709716796875,0.8001993298530579,0.2892235219478607,0.2766164243221283,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730773925781,0.7344865202903748,0.2219755947589874,1.0123472213745115,284.369140625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1919860839844,284.3599853515625,1.0,0.5159401893615723,1.0,1.0,0.0,1.0,-2.700263500213623,2.700257539749145,5.858618806087179e-06,2.083871603012085,0.981270968914032,0.981270968914032,0.0,126.53618621826172,154.0,37064.76953125,0.0,1707.030029296875,1.0,280.69342041015625,282.940673828125,291.9076232910156,294.388916015625,293.1499938964844,293.1499938964844,280.6499938964844,36385.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897470831871033,1.0,0.0,0.0,3.97017502784729,3.970202445983887,1.0517501323192846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.17431640625,0.0,1922.54248046875,1895.4371337890625,0.0,3307.84228515625,0.9774439930915833,1.0,0.0,3.0,1.0,0.0
12304560,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8703485131263733,0.3955906927585602,0.3584035336971283,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.836566150188446,0.3499921262264251,0.3340522646903991,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8573890924453735,0.3779179155826568,0.2664393782615661,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.7864331603050232,0.2887540459632873,0.27651047706604,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.7226902842521667,0.2211215645074844,1.0101203918457031,284.32330322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1811828613281,284.322265625,1.0,0.5207729339599609,1.0,1.0,0.0,1.0,-2.6959168910980225,2.695911169052124,5.839753612235654e-06,2.080507516860962,0.9765893816947936,0.9765893816947936,0.0,134.65406799316406,157.0,37121.140625,0.0,1737.9664306640625,1.0,280.65557861328125,282.8974914550781,291.8837280273437,294.32061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36478.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931408524513245,1.0,0.0,0.0,3.960599660873413,3.9606270790100098,1.0466829962751945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.07470703125,0.0,1910.8470458984373,1895.4371337890625,0.0,3339.567626953125,0.9753605723381042,1.0,0.0,3.0,1.0,0.0
12304620,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512980341911316,0.3928549587726593,0.3564470410346985,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1281433105469,0.8205697536468506,0.3493320643901825,0.3339317440986633,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.839285671710968,0.3755305409431457,0.2651444971561432,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696524262428284,0.2876909673213959,0.2760015726089477,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.7068465948104858,0.2193179726600647,1.004338264465332,284.1280517578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1268005371094,1.0,0.5261456966400146,1.0,1.0,0.0,1.0,-2.684309244155884,2.6843032836914062,5.789540864498122e-06,2.0715341567993164,0.9639968872070312,0.9639968872070312,0.0,145.6036376953125,145.0,38005.72265625,0.0,1770.9757080078125,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797912597656,293.1499938964844,293.1499938964844,280.04998779296875,36708.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045958518981934,1.0,0.0,0.0,3.935218334197998,3.935245275497437,1.033310695675027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.63916015625,0.0,1879.9608154296875,1895.4371337890625,0.0,3446.385498046875,0.9697673320770264,1.0,0.0,3.0,1.0,0.0
12304680,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512980341911316,0.3928549587726593,0.3564470410346985,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1281433105469,0.8205697536468506,0.3493320643901825,0.3339317440986633,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.839285671710968,0.3755305409431457,0.2651444971561432,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696524262428284,0.2876909673213959,0.2760015726089477,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.7068465948104858,0.2193179726600647,1.004338264465332,284.1280517578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1268005371094,1.0,0.5261456966400146,1.0,1.0,0.0,1.0,-2.684309244155884,2.6843032836914062,5.789540864498122e-06,2.0715341567993164,0.9639968872070312,0.9639968872070312,0.0,145.6036376953125,145.0,38005.72265625,0.0,1770.9757080078125,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797912597656,293.1499938964844,293.1499938964844,280.04998779296875,36708.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045958518981934,1.0,0.0,0.0,3.935218334197998,3.935245275497437,1.033310695675027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.63916015625,0.0,1879.9608154296875,1895.4371337890625,0.0,3446.385498046875,0.9697673320770264,1.0,0.0,3.0,1.0,0.0
12304740,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8462386727333069,0.3899194598197937,0.3539576530456543,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.928466796875,0.8170902729034424,0.3484991490840912,0.3332795798778534,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.8346079587936401,0.373005598783493,0.2634821236133575,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.7657456398010254,0.286491721868515,0.2749935686588287,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289855957031,0.702003002166748,0.217424213886261,0.9963812828063964,283.9283752441406,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9268798828125,1.0,0.5247069001197815,1.0,1.0,0.0,1.0,-2.667768239974976,2.667762517929077,5.718307875213213e-06,2.058720111846924,0.9487188458442688,0.9487188458442688,0.0,147.30491638183594,133.0,38876.8046875,0.0,1754.25634765625,1.0,280.0561828613281,282.4407653808594,291.8810119628906,294.4320373535156,293.1499938964844,293.1499938964844,279.75,36980.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154629707336426,1.0,0.0,0.0,3.899914741516113,3.8999414443969727,1.0148538649445982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.798828125,0.0,1837.23388671875,1895.4371337890625,0.0,3547.23046875,0.9619731307029724,1.0,0.0,3.0,1.0,0.0
12304800,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8462386727333069,0.3899194598197937,0.3539576530456543,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.928466796875,0.8170902729034424,0.3484991490840912,0.3332795798778534,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.8346079587936401,0.373005598783493,0.2634821236133575,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.7657456398010254,0.286491721868515,0.2749935686588287,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289855957031,0.702003002166748,0.217424213886261,0.9963812828063964,283.9283752441406,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9268798828125,1.0,0.5247069001197815,1.0,1.0,0.0,1.0,-2.667768239974976,2.667762517929077,5.718307875213213e-06,2.058720111846924,0.9487188458442688,0.9487188458442688,0.0,147.30491638183594,133.0,38876.8046875,0.0,1754.25634765625,1.0,280.0561828613281,282.4407653808594,291.8810119628906,294.4320373535156,293.1499938964844,293.1499938964844,279.75,36980.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154629707336426,1.0,0.0,0.0,3.899914741516113,3.8999414443969727,1.0148538649445982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.798828125,0.0,1837.23388671875,1895.4371337890625,0.0,3547.23046875,0.9619731307029724,1.0,0.0,3.0,1.0,0.0
12304860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.8483255505561829,0.3869551420211792,0.3512406647205353,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.8203198909759521,0.3475728929042816,0.3323252201080322,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72955322265625,0.8368251919746399,0.3704864084720611,0.2616665363311767,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298278808594,0.768515944480896,0.2852528393268585,0.2737326622009277,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7302551269531,0.7036214470863342,0.2155704051256179,0.9875705242156982,283.7294921875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268920898437,283.7276916503906,1.0,0.519752025604248,1.0,1.0,0.0,1.0,-2.649073839187622,2.6490683555603027,5.638225047732703e-06,2.044185876846313,0.9314322471618652,0.9314322471618652,0.0,143.60055541992188,133.0,39657.75390625,0.0,1710.1397705078125,1.0,279.7577819824219,282.21905517578125,291.8741455078125,294.478759765625,293.1499938964844,293.1499938964844,279.75,37294.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254613518714904,1.0,0.0,0.0,3.854820489883423,3.854846715927124,9.915203236232628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.36572265625,0.0,1783.4366455078125,1895.4371337890625,0.0,3639.47119140625,0.952016294002533,1.0,0.0,3.0,1.0,0.0
12304920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7280578613281,0.8485133051872253,0.3868415355682373,0.3511209189891815,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281494140625,0.8205492496490479,0.3475393056869507,0.3322793245315552,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8370154500007629,0.3703890442848205,0.2615867257118225,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7283630371094,0.7687270641326904,0.2852057218551636,0.273674875497818,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7287292480469,0.7037801742553711,0.2154972851276397,0.9871838688850404,283.7280578613281,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7265014648437,1.0,0.5194910168647766,1.0,1.0,0.0,1.0,-2.648244619369507,2.6482391357421875,5.634680746879894e-06,2.0435385704040527,0.9307617545127868,0.9307617545127868,0.0,143.37091064453125,121.0,39645.9140625,0.0,1707.901123046875,1.0,279.7566833496094,282.2181091308594,291.870849609375,294.4722900390625,293.1499938964844,293.1499938964844,279.45001220703125,37304.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254549145698548,1.0,0.0,0.0,3.852737665176392,3.8527638912200928,9.90449052551412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.19873046875,0.0,1780.943115234375,1895.4371337890625,0.0,3639.41162109375,0.9515556693077089,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348205566406,0.8544921278953552,0.383998692035675,0.3484281599521637,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5349426269531,0.8272697329521179,0.3465864658355713,0.3312075138092041,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53485107421875,0.8429803252220154,0.3679957389831543,0.2597925961017608,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.53521728515625,0.7751214504241943,0.283999353647232,0.2723509669303894,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357971191406,0.7088906168937683,0.2137730568647384,0.978499710559845,283.5347900390625,284.95001220703125,297.0520935058594,288.82861328125,297.0522155761719,297.1128845214844,283.5325012207031,1.0,0.512913703918457,1.0,1.0,0.0,1.0,-2.62954044342041,2.629534959793091,5.555117695621448e-06,2.0289831161499023,0.912406325340271,0.912406325340271,0.0,137.1673126220703,121.0,40367.5703125,0.0,1653.1517333984375,1.0,279.4608154296875,282.0036315917969,291.8669738769531,294.52276611328125,293.1499938964844,293.1499938964844,279.45001220703125,37655.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343459606170654,1.0,0.0,0.0,3.798990249633789,3.799015998840332,9.63007437349006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6025390625,0.0,1718.223876953125,1895.4371337890625,0.0,3720.910888671875,0.9397026300430298,1.0,0.0,3.0,1.0,0.0
12305040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8554834723472595,0.3836612403392792,0.3480648994445801,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306091308594,0.8283336758613586,0.3464767634868622,0.3310541808605194,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.8439628481864929,0.3677073717117309,0.2595509588718414,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307922363281,0.7761547565460205,0.283855676651001,0.2721679210662842,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311584472656,0.7097293734550476,0.2135619521141052,0.9773393869400024,283.530517578125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.5290832519531,1.0,0.5119655728340149,1.0,1.0,0.0,1.0,-2.627014636993408,2.627009153366089,5.544402938539861e-06,2.027010440826416,0.9101900458335876,0.9101900458335876,0.0,136.24032592773438,109.0,40326.78515625,0.0,1645.4140625,1.0,279.4571533203125,282.0010986328125,291.8575744628906,294.5032653808594,293.1499938964844,293.1499938964844,279.1499938964844,37690.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342631101608276,1.0,0.0,0.0,3.791316509246826,3.79134202003479,9.591208254278172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.546875,0.0,1709.2838134765625,1895.4371337890625,0.0,3720.154296875,0.9380095601081848,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863830566406,0.8605710864067078,0.3820791840553283,0.3465406894683838,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3869323730469,0.8336365818977356,0.3459274172782898,0.3304109573364258,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865966796875,0.8489682674407959,0.3663659989833832,0.258526474237442,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3882141113281,0.7813510298728943,0.2831745147705078,0.2713910639286041,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.39068603515625,0.7138908505439758,0.212607279419899,0.9723682403564452,283.3863220214844,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.3762512207031,1.0,0.5076394081115723,1.0,1.0,0.0,1.0,-2.616272449493408,2.616266965866089,5.498980044649215e-06,2.018637418746948,0.8983765244483948,0.8983765244483948,0.0,131.88150024414062,109.0,41065.9375,0.0,1610.8013916015625,1.0,279.1983642578125,281.82928466796875,291.8751525878906,294.6169738769531,293.1499938964844,293.1499938964844,279.1499938964844,37923.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406269192695618,1.0,0.0,0.0,3.754629135131836,3.7546544075012207,9.40648533287458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.40576171875,0.0,1667.5208740234375,1895.4371337890625,0.0,3778.143798828125,0.9299033284187316,1.0,0.0,3.0,1.0,0.0
12305160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.8663764595985413,0.3804426491260528,0.3448963761329651,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33807373046875,0.8396056294441223,0.3453268408775329,0.3296725749969482,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8546887636184692,0.3649784624576568,0.2574271857738495,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382263183594,0.787220299243927,0.2824549674987793,0.2705391645431518,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3385009765625,0.7184466123580933,0.2116320729255676,0.9671658873558044,283.3380126953125,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0969543457031,283.3369445800781,1.0,0.5030134320259094,1.0,1.0,0.0,1.0,-2.604814052581787,2.604808568954468,5.450746812130092e-06,2.009711742401123,0.8870975375175476,0.8870975375175476,0.0,127.25181579589844,97.0,40918.69140625,0.0,1574.2601318359375,1.0,279.1571044921875,281.79217529296875,291.8427734375,294.5267944335937,293.1499938964844,293.1499938964844,279.45001220703125,38147.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420329928398132,1.0,0.0,0.0,3.7129099369049072,3.712934970855713,9.198607813232228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.27294921875,0.0,1620.63720703125,1895.4371337890625,0.0,3790.9140625,0.920760989189148,1.0,0.0,3.0,1.0,0.0
12305220,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362548828125,0.8843355774879456,0.3791479766368866,0.342774897813797,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.8571856021881104,0.3453927934169769,0.3289216458797455,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53619384765625,0.8721378445625305,0.3637545108795166,0.2559148669242859,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.8043617606163025,0.2821011841297149,0.2694471776485443,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.7316429615020752,0.2105922251939773,0.9591463804244996,283.5362548828125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390319824219,1.0,0.4934607744216919,1.0,1.0,0.0,1.0,-2.588584423065185,2.5885791778564453,5.382410108722979e-06,1.9968785047531128,0.8697947859764099,0.8697947859764099,0.0,116.36407470703124,85.0,39455.88671875,0.0,1503.91796875,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92377108335495,1.0,0.0,0.0,3.629734516143799,3.629758596420288,8.791095069682342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.037109375,0.0,1527.1856689453125,1895.4371337890625,0.0,3623.918701171875,0.902298390865326,1.0,0.0,3.0,1.0,0.0
12305280,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362548828125,0.8843355774879456,0.3791479766368866,0.342774897813797,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.8571856021881104,0.3453927934169769,0.3289216458797455,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53619384765625,0.8721378445625305,0.3637545108795166,0.2559148669242859,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.8043617606163025,0.2821011841297149,0.2694471776485443,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.7316429615020752,0.2105922251939773,0.9591463804244996,283.5362548828125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390319824219,1.0,0.4934607744216919,1.0,1.0,0.0,1.0,-2.588584423065185,2.5885791778564453,5.382410108722979e-06,1.9968785047531128,0.8697947859764099,0.8697947859764099,0.0,116.36407470703124,85.0,39455.88671875,0.0,1503.91796875,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92377108335495,1.0,0.0,0.0,3.629734516143799,3.629758596420288,8.791095069682342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.037109375,0.0,1527.1856689453125,1895.4371337890625,0.0,3623.918701171875,0.902298390865326,1.0,0.0,3.0,1.0,0.0
12305340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9133216738700868,0.3794169127941131,0.3422897160053253,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8849877119064331,0.3466899394989013,0.3294162452220917,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8999431133270264,0.3639379441738128,0.2554842531681061,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.8288602232933044,0.2828594446182251,0.2694520056247711,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526436448097229,0.2105899304151535,0.955803155899048,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842023253440857,1.0,1.0,0.0,1.0,-2.5840585231781006,2.5840532779693604,5.363173841033131e-06,1.9931721687316888,0.8557167053222656,0.8557167053222656,0.0,103.8890380859375,73.0,38093.33984375,0.0,1442.882080078125,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259460449219,293.1499938964844,293.1499938964844,280.04998779296875,38101.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033637046813964,1.0,0.0,0.0,3.550292015075684,3.5503153800964355,8.410493137489539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.9794921875,0.0,1440.334716796875,1895.4371337890625,0.0,3434.91845703125,0.8845793008804321,1.0,0.0,3.0,1.0,0.0
12305400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9133216738700868,0.3794169127941131,0.3422897160053253,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8849877119064331,0.3466899394989013,0.3294162452220917,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8999431133270264,0.3639379441738128,0.2554842531681061,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.8288602232933044,0.2828594446182251,0.2694520056247711,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526436448097229,0.2105899304151535,0.955803155899048,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842023253440857,1.0,1.0,0.0,1.0,-2.5840585231781006,2.5840532779693604,5.363173841033131e-06,1.9931721687316888,0.8557167053222656,0.8557167053222656,0.0,103.8890380859375,73.0,38093.33984375,0.0,1442.882080078125,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259460449219,293.1499938964844,293.1499938964844,280.04998779296875,38101.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033637046813964,1.0,0.0,0.0,3.550292015075684,3.5503153800964355,8.410493137489539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.9794921875,0.0,1440.334716796875,1895.4371337890625,0.0,3434.91845703125,0.8845793008804321,1.0,0.0,3.0,1.0,0.0
12305460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570490121841432,0.3803000748157501,0.3424829542636871,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.926082193851471,0.3486064970493316,0.3305848836898803,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426475763320924,0.364852637052536,0.2556311786174774,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8626115918159485,0.2842619717121124,0.27012699842453,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7840058207511902,0.2112229168415069,0.955577790737152,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.4754217565059662,1.0,1.0,0.0,1.0,-2.586406946182251,2.586401462554932,5.372636223910376e-06,1.994839191436768,0.8446552753448486,0.8446552753448486,0.0,90.96964263916016,61.0,36834.6875,0.0,1389.041015625,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854227662086487,1.0,0.0,0.0,3.478771686553955,3.4787943363189697,8.075048754108138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.63525390625,0.0,1364.2874755859375,1895.4371337890625,0.0,3267.376708984375,0.8685724139213562,1.0,0.0,3.0,1.0,0.0
12305520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570490121841432,0.3803000748157501,0.3424829542636871,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.926082193851471,0.3486064970493316,0.3305848836898803,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426475763320924,0.364852637052536,0.2556311786174774,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8626115918159485,0.2842619717121124,0.27012699842453,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7840058207511902,0.2112229168415069,0.955577790737152,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.4754217565059662,1.0,1.0,0.0,1.0,-2.586406946182251,2.586401462554932,5.372636223910376e-06,1.994839191436768,0.8446552753448486,0.8446552753448486,0.0,90.96964263916016,61.0,36834.6875,0.0,1389.041015625,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854227662086487,1.0,0.0,0.0,3.478771686553955,3.4787943363189697,8.075048754108138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.63525390625,0.0,1364.2874755859375,1895.4371337890625,0.0,3267.376708984375,0.8685724139213562,1.0,0.0,3.0,1.0,0.0
12305580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815326690673828,0.3387360274791717,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9814232587814332,0.3508694767951965,0.3321384191513061,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931169152259828,0.3661837577819824,0.2561210095882416,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.9125459790229796,0.2860439419746399,0.2712245583534241,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.827102541923523,0.2122459709644317,0.9573816657066344,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098388671875,1.0,0.4670202434062958,1.0,1.0,0.0,1.0,-2.5913610458374023,2.591355562210083,5.3934354582452215e-06,1.9987585544586184,0.8364923000335693,0.8364923000335693,0.0,78.34878540039062,79.0,35741.44921875,0.0,1337.9490966796875,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632568359375,293.1499938964844,293.1499938964844,280.6499938964844,37582.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702402710914612,1.0,0.0,0.0,3.418230533599853,3.41825270652771,7.796434715601208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.84423828125,0.0,1301.3675537109375,1895.4371337890625,0.0,3125.064208984375,0.854960560798645,1.0,0.0,3.0,1.0,0.0
12305640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815326690673828,0.3387360274791717,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9814232587814332,0.3508694767951965,0.3321384191513061,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931169152259828,0.3661837577819824,0.2561210095882416,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.9125459790229796,0.2860439419746399,0.2712245583534241,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.827102541923523,0.2122459709644317,0.9573816657066344,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098388671875,1.0,0.4670202434062958,1.0,1.0,0.0,1.0,-2.5913610458374023,2.591355562210083,5.3934354582452215e-06,1.9987585544586184,0.8364923000335693,0.8364923000335693,0.0,78.34878540039062,79.0,35741.44921875,0.0,1337.9490966796875,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632568359375,293.1499938964844,293.1499938964844,280.6499938964844,37582.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702402710914612,1.0,0.0,0.0,3.418230533599853,3.41825270652771,7.796434715601208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.84423828125,0.0,1301.3675537109375,1895.4371337890625,0.0,3125.064208984375,0.854960560798645,1.0,0.0,3.0,1.0,0.0
12305700,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.9990000128746032,0.3838187158107757,0.3332839906215668,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.986857771873474,0.352104127407074,0.3331861793994903,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.9976904392242432,0.3672487139701843,0.2567009031772613,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398132324219,0.9192287921905518,0.2869592607021332,0.2720136046409607,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.336669921875,0.8318548202514648,0.21280337870121,0.959502100944519,284.34210205078125,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1517333984375,284.35565185546875,1.0,0.466333270072937,1.0,1.0,0.0,1.0,-2.587787389755249,2.587782144546509,5.3769053920404986e-06,1.995173692703247,0.8337222933769226,0.8337222933769226,0.0,77.10372161865234,79.0,34753.4296875,0.0,1329.1470947265625,1.0,280.5914611816406,283.0154113769531,291.6639709472656,293.8256530761719,293.1499938964844,293.1499938964844,280.6499938964844,37418.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608556389808655,1.0,0.0,0.0,3.392040014266968,3.392061948776245,7.677418807361391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.9423828125,0.0,1274.53271484375,1895.4371337890625,0.0,3037.0302734375,0.8490886688232422,1.0,0.0,3.0,1.0,0.0
12305760,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.9990000128746032,0.3858653903007507,0.3341252207756042,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41461181640625,0.9871507287025452,0.3533229231834411,0.3343863189220428,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.997653305530548,0.3679208159446716,0.257309079170227,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41424560546875,0.919575810432434,0.2879713773727417,0.2729669511318207,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135437011719,0.831986665725708,0.2134589999914169,0.9624138474464417,284.4147644042969,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.16094970703125,284.4178771972656,1.0,0.4677605032920837,1.0,1.0,0.0,1.0,-2.594559907913208,2.5945544242858887,5.405853698903229e-06,2.000776767730713,0.830937922000885,0.830937922000885,0.0,77.51876831054688,97.0,34623.20703125,0.0,1340.2200927734375,1.0,280.6395568847656,283.089111328125,291.6812438964844,293.8808288574219,293.1499938964844,293.1499938964844,280.95001220703125,37248.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562330007553101,1.0,0.0,0.0,3.3700051307678223,3.3700268268585205,7.577996825602895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.5546875,0.0,1252.0277099609375,1895.4371337890625,0.0,2993.680908203125,0.8440521955490112,1.0,0.0,3.0,1.0,0.0
12305820,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873746395111084,0.3481757044792175,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767555594444276,0.3558962345123291,0.3368746340274811,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875997304916382,0.3695247173309326,0.2584482729434967,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071599245071412,0.2900980710983276,0.2750477194786072,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225160241127014,0.2148649841547012,0.9691007137298584,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754336476325989,1.0,1.0,0.0,1.0,-2.6264801025390625,2.626474380493164,5.539386165764881e-06,2.025245189666748,0.828472912311554,0.828472912311554,0.0,81.6387939453125,115.0,33800.23828125,0.0,1400.14990234375,1.0,280.9389343261719,283.3537292480469,291.66876220703125,293.8132629394531,293.1499938964844,293.1499938964844,281.25,36863.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437447547912598,1.0,0.0,0.0,3.3363475799560547,3.3363687992095947,7.42738393455511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.80029296875,0.0,1217.316162109375,1895.4371337890625,0.0,2876.7216796875,0.8363205790519714,1.0,0.0,3.0,1.0,0.0
12305880,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873746395111084,0.3481757044792175,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767555594444276,0.3558962345123291,0.3368746340274811,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875997304916382,0.3695247173309326,0.2584482729434967,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071599245071412,0.2900980710983276,0.2750477194786072,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225160241127014,0.2148649841547012,0.9691007137298584,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754336476325989,1.0,1.0,0.0,1.0,-2.6264801025390625,2.626474380493164,5.539386165764881e-06,2.025245189666748,0.828472912311554,0.828472912311554,0.0,81.6387939453125,115.0,33800.23828125,0.0,1400.14990234375,1.0,280.9389343261719,283.3537292480469,291.66876220703125,293.8132629394531,293.1499938964844,293.1499938964844,281.25,36863.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437447547912598,1.0,0.0,0.0,3.3363475799560547,3.3363687992095947,7.42738393455511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.80029296875,0.0,1217.316162109375,1895.4371337890625,0.0,2876.7216796875,0.8363205790519714,1.0,0.0,3.0,1.0,0.0
12305940,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9625792503356934,0.387268453836441,0.3488371670246124,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9353246092796326,0.3585313856601715,0.3397786617279053,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9479637145996094,0.3712954521179199,0.2599772214889526,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8698540329933167,0.2922553122043609,0.2775104641914367,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7896028757095337,0.2162731438875198,0.9774770736694336,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.191162109375,284.8450927734375,1.0,0.4862103760242462,1.0,1.0,0.0,1.0,-2.645473957061768,2.645468235015869,5.620163392450195e-06,2.0400710105896,0.8286920785903931,0.8286920785903931,0.0,93.17462158203124,133.0,32874.7734375,0.0,1477.554931640625,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.7461853027344,293.1499938964844,293.1499938964844,281.54998779296875,36467.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327133655548096,1.0,0.0,0.0,3.317905902862549,3.3179268836975098,7.345500989686116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6787109375,0.0,1197.314697265625,1895.4371337890625,0.0,2773.718505859375,0.8319188356399536,1.0,0.0,3.0,1.0,0.0
12306000,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9625792503356934,0.387268453836441,0.3488371670246124,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9353246092796326,0.3585313856601715,0.3397786617279053,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9479637145996094,0.3712954521179199,0.2599772214889526,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8698540329933167,0.2922553122043609,0.2775104641914367,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7896028757095337,0.2162731438875198,0.9774770736694336,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.191162109375,284.8450927734375,1.0,0.4862103760242462,1.0,1.0,0.0,1.0,-2.645473957061768,2.645468235015869,5.620163392450195e-06,2.0400710105896,0.8286920785903931,0.8286920785903931,0.0,93.17462158203124,133.0,32874.7734375,0.0,1477.554931640625,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.7461853027344,293.1499938964844,293.1499938964844,281.54998779296875,36467.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327133655548096,1.0,0.0,0.0,3.317905902862549,3.3179268836975098,7.345500989686116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6787109375,0.0,1197.314697265625,1895.4371337890625,0.0,2773.718505859375,0.8319188356399536,1.0,0.0,3.0,1.0,0.0
12306060,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195810556411744,0.3883608281612396,0.3501125574111938,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957183957099915,0.3612229228019714,0.3428187370300293,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.905945360660553,0.3731917142868042,0.2616581916809082,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8376935720443726,0.2944528758525848,0.2800931632518768,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7592194676399231,0.2177075147628784,0.9863454699516296,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988227486610412,1.0,1.0,0.0,1.0,-2.666447162628174,2.6664414405822754,5.709540801035473e-06,2.056201696395874,0.8316478133201599,0.8316478133201599,0.0,107.29331970214844,151.0,32125.9765625,0.0,1570.4622802734375,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.6788024902344,293.1499938964844,293.1499938964844,281.8500061035156,36072.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222449421882629,1.0,0.0,0.0,3.3143320083618164,3.3143527507781982,7.329684876822284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.66748046875,0.0,1191.299072265625,1895.4371337890625,0.0,2676.37939453125,0.830797016620636,1.0,0.0,3.0,1.0,0.0
12306120,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195810556411744,0.3883608281612396,0.3501125574111938,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957183957099915,0.3612229228019714,0.3428187370300293,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.905945360660553,0.3731917142868042,0.2616581916809082,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8376935720443726,0.2944528758525848,0.2800931632518768,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7592194676399231,0.2177075147628784,0.9863454699516296,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988227486610412,1.0,1.0,0.0,1.0,-2.666447162628174,2.6664414405822754,5.709540801035473e-06,2.056201696395874,0.8316478133201599,0.8316478133201599,0.0,107.29331970214844,151.0,32125.9765625,0.0,1570.4622802734375,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.6788024902344,293.1499938964844,293.1499938964844,281.8500061035156,36072.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222449421882629,1.0,0.0,0.0,3.3143320083618164,3.3143527507781982,7.329684876822284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.66748046875,0.0,1191.299072265625,1895.4371337890625,0.0,2676.37939453125,0.830797016620636,1.0,0.0,3.0,1.0,0.0
12306180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8857260942459106,0.3899008631706238,0.351970762014389,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653547167778015,0.3639909625053406,0.3459922671318054,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8742702007293701,0.3752139806747436,0.2634758055210113,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8115168809890747,0.2967119812965393,0.2827947437763214,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7351650595664978,0.2191956490278244,0.99573814868927,285.24761962890625,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.24969482421875,1.0,0.5124934315681458,1.0,1.0,0.0,1.0,-2.6892096996307373,2.689203977584839,5.807380148326047e-06,2.073727369308472,0.837212860584259,0.837212860584259,0.0,123.0661849975586,169.0,31395.337890625,0.0,1674.9686279296875,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.614013671875,293.1499938964844,293.1499938964844,282.1499938964844,35688.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812486469745636,1.0,0.0,0.0,3.3253703117370605,3.325391292572021,7.378590112239181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.8330078125,0.0,1198.9814453125,1895.4371337890625,0.0,2586.109619140625,0.8329029083251953,1.0,0.0,3.0,1.0,0.0
