time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8857260942459106,0.3899008631706238,0.351970762014389,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653547167778015,0.3639909625053406,0.3459922671318054,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8742702007293701,0.3752139806747436,0.2634758055210113,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8115168809890747,0.2967119812965393,0.2827947437763214,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7351650595664978,0.2191956490278244,0.99573814868927,285.24761962890625,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.24969482421875,1.0,0.5124934315681458,1.0,1.0,0.0,1.0,-2.6892096996307373,2.689203977584839,5.807380148326047e-06,2.073727369308472,0.837212860584259,0.837212860584259,0.0,123.0661849975586,169.0,31395.337890625,0.0,1674.9686279296875,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.614013671875,293.1499938964844,293.1499938964844,282.1499938964844,35688.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812486469745636,1.0,0.0,0.0,3.3253703117370605,3.325391292572021,7.378590112239181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.8330078125,0.0,1198.9814453125,1895.4371337890625,0.0,2586.109619140625,0.8329029083251953,1.0,0.0,3.0,1.0,0.0
12306300,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.8715999722480774,0.3907175362110138,0.3529530167579651,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8525063991546631,0.365381121635437,0.3475896716117859,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8607520461082458,0.376240998506546,0.2643978595733642,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7991842031478882,0.2978459894657135,0.2841576337814331,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7249501347541809,0.2199452519416809,1.0005149841308594,285.38592529296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2221984863281,285.39581298828125,1.0,0.5195463299751282,1.0,1.0,0.0,1.0,-2.7007956504821777,2.70078992843628,5.857514679519227e-06,2.082655191421509,0.8414424061775208,0.8414424061775208,0.0,131.42405700683594,169.0,30710.873046875,0.0,1730.3355712890625,1.0,282.0889587402344,284.2672424316406,291.5747375488281,293.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35491.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053573966026306,1.0,0.0,0.0,3.3358047008514404,3.3358256816864014,7.424967520819337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.85791015625,0.0,1207.4188232421875,1895.4371337890625,0.0,2520.5068359375,0.8350844979286194,1.0,0.0,3.0,1.0,0.0
12306360,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.8592123985290527,0.39162677526474,0.3540698587894439,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.8413099646568298,0.3668273091316223,0.349269688129425,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8489503264427185,0.3773395419120788,0.2653961777687073,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7879826426506042,0.2990274131298065,0.2855890393257141,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7155892848968506,0.2207343876361847,1.0055478811264038,285.44317626953125,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44537353515625,1.0,0.5267049074172974,1.0,1.0,0.0,1.0,-2.7131240367889404,2.713118076324463,5.911085736443056e-06,2.092149496078491,0.845346212387085,0.845346212387085,0.0,139.91986083984375,157.0,30694.154296875,0.0,1787.912841796875,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468444824219,293.1499938964844,293.1499938964844,282.45001220703125,35325.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030718564987183,1.0,0.0,0.0,3.3500871658325195,3.3501081466674805,7.488683877454605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7763671875,0.0,1219.7630615234375,1895.4371337890625,0.0,2499.543701171875,0.8380597233772278,1.0,0.0,3.0,1.0,0.0
12306420,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540159463882446,0.3937110602855682,0.3560011386871338,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8372272849082947,0.3698944449424743,0.3522604405879974,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442321419715881,0.3797543048858642,0.26714026927948,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7838553786277771,0.3015413880348205,0.28807133436203,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.7118536233901978,0.2224418520927429,1.0137708187103271,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320096015930176,1.0,1.0,0.0,1.0,-2.73400354385376,2.733997344970703,6.0024681260983925e-06,2.1082746982574463,0.8565866947174072,0.8565866947174072,0.0,145.1624298095703,145.0,30152.4453125,0.0,1843.935546875,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944660782814026,1.0,0.0,0.0,3.3887104988098145,3.3887317180633545,7.6623541644949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.779296875,0.0,1254.176025390625,1895.4371337890625,0.0,2420.94140625,0.846310555934906,1.0,0.0,3.0,1.0,0.0
12306480,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540159463882446,0.3937110602855682,0.3560011386871338,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8372272849082947,0.3698944449424743,0.3522604405879974,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442321419715881,0.3797543048858642,0.26714026927948,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7838553786277771,0.3015413880348205,0.28807133436203,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.7118536233901978,0.2224418520927429,1.0137708187103271,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320096015930176,1.0,1.0,0.0,1.0,-2.73400354385376,2.733997344970703,6.0024681260983925e-06,2.1082746982574463,0.8565866947174072,0.8565866947174072,0.0,145.1624298095703,145.0,30152.4453125,0.0,1843.935546875,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944660782814026,1.0,0.0,0.0,3.3887104988098145,3.3887317180633545,7.6623541644949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.779296875,0.0,1254.176025390625,1895.4371337890625,0.0,2420.94140625,0.846310555934906,1.0,0.0,3.0,1.0,0.0
12306540,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601763248443604,0.3961461186408996,0.3579841554164886,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8437890410423279,0.3732354640960693,0.3552152514457702,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504567742347717,0.3824900388717651,0.2688948214054107,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905381321907043,0.304307609796524,0.290493905544281,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175018191337585,0.2243883460760116,1.0216268301010132,285.8709716796875,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537536621094,285.87225341796875,1.0,0.5328445434570312,1.0,1.0,0.0,1.0,-2.7543981075286865,2.754392147064209,6.0922916418348905e-06,2.1239724159240723,0.8706042170524597,0.8706042170524597,0.0,142.80853271484375,133.0,29603.435546875,0.0,1864.3167724609373,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868466973304749,1.0,0.0,0.0,3.4398908615112305,3.4399125576019287,7.895554290371365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.52294921875,0.0,1302.0018310546875,1895.4371337890625,0.0,2351.8251953125,0.8574095368385315,1.0,0.0,3.0,1.0,0.0
12306600,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601763248443604,0.3961461186408996,0.3579841554164886,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8437890410423279,0.3732354640960693,0.3552152514457702,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504567742347717,0.3824900388717651,0.2688948214054107,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905381321907043,0.304307609796524,0.290493905544281,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175018191337585,0.2243883460760116,1.0216268301010132,285.8709716796875,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537536621094,285.87225341796875,1.0,0.5328445434570312,1.0,1.0,0.0,1.0,-2.7543981075286865,2.754392147064209,6.0922916418348905e-06,2.1239724159240723,0.8706042170524597,0.8706042170524597,0.0,142.80853271484375,133.0,29603.435546875,0.0,1864.3167724609373,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868466973304749,1.0,0.0,0.0,3.4398908615112305,3.4399125576019287,7.895554290371365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.52294921875,0.0,1302.0018310546875,1895.4371337890625,0.0,2351.8251953125,0.8574095368385315,1.0,0.0,3.0,1.0,0.0
12306660,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.8738194704055786,0.3988493084907532,0.3600574731826782,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8574545979499817,0.3768112361431122,0.3582280278205871,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639566898345947,0.3854896128177643,0.2707146108150482,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.8041612505912781,0.3072931170463562,0.292959988117218,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286195755004883,0.2265511304140091,1.0296741724014282,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.26788330078125,286.0795288085937,1.0,0.5311376452445984,1.0,1.0,0.0,1.0,-2.775331497192383,2.775325298309326,6.185172878758749e-06,2.140080451965332,0.8873676061630249,0.8873676061630249,0.0,136.2084503173828,121.0,29050.615234375,0.0,1865.67822265625,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795464992523193,1.0,0.0,0.0,3.50185775756836,3.501879930496216,8.182580586435506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.35205078125,0.0,1362.5240478515625,1895.4371337890625,0.0,2286.069580078125,0.8689883947372437,1.0,0.0,3.0,1.0,0.0
12306720,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.8738194704055786,0.3988493084907532,0.3600574731826782,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8574545979499817,0.3768112361431122,0.3582280278205871,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639566898345947,0.3854896128177643,0.2707146108150482,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.8041612505912781,0.3072931170463562,0.292959988117218,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286195755004883,0.2265511304140091,1.0296741724014282,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.26788330078125,286.0795288085937,1.0,0.5311376452445984,1.0,1.0,0.0,1.0,-2.775331497192383,2.775325298309326,6.185172878758749e-06,2.140080451965332,0.8873676061630249,0.8873676061630249,0.0,136.2084503173828,121.0,29050.615234375,0.0,1865.67822265625,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795464992523193,1.0,0.0,0.0,3.50185775756836,3.501879930496216,8.182580586435506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.35205078125,0.0,1362.5240478515625,1895.4371337890625,0.0,2286.069580078125,0.8689883947372437,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.8838644623756409,0.4001414179801941,0.361114501953125,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8675104975700378,0.3786846995353699,0.3598463237285614,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8739321231842041,0.3870156705379486,0.2716785967350006,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.8136283159255981,0.3088658452033996,0.2942865788936615,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.7365173697471619,0.2277052253484726,1.03403639793396,286.1363830566406,284.95001220703125,296.37652587890625,288.52313232421875,296.3780212402344,297.27398681640625,286.1386413574219,1.0,0.5295172929763794,1.0,1.0,0.0,1.0,-2.7865445613861084,2.7865381240844727,6.235282853594981e-06,2.148740768432617,0.8966704607009888,0.8966704607009888,0.0,131.53480529785156,121.0,28870.978515625,0.0,1860.9747314453125,1.0,283.1336975097656,285.0865783691406,291.5179748535156,293.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,33978.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779794454574585,1.0,0.0,0.0,3.524177074432373,3.5241994857788086,8.287216815006104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.4970703125,0.0,1383.0357666015625,1895.4371337890625,0.0,2288.294921875,0.8753706216812134,1.0,0.0,3.0,1.0,0.0
12306840,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8929610848426819,0.4010094702243805,0.3618193864822387,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8767000436782837,0.3800861537456512,0.3610544800758362,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8830256462097168,0.388113260269165,0.2723694145679474,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.821718156337738,0.3100424706935882,0.2952748239040375,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.7436921000480652,0.228567361831665,1.0372651815414429,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.5279250741004944,1.0,1.0,0.0,1.0,-2.7947440147399902,2.7947375774383545,6.2720500864088535e-06,2.1550722122192383,0.9038651585578918,0.9038651585578918,0.0,127.47380065917967,109.0,28880.330078125,0.0,1854.43212890625,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.40087890625,293.1499938964844,293.1499938964844,283.04998779296875,33858.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822833061218262,1.0,0.0,0.0,3.5489842891693115,3.549006938934326,8.404297773267899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.9013671875,0.0,1408.080078125,1895.4371337890625,0.0,2310.664794921875,0.8827958703041077,1.0,0.0,3.0,1.0,0.0
12306900,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.9038329720497132,0.4015705585479736,0.362349271774292,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.8878228068351746,0.3813826441764831,0.3622279167175293,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939799666404724,0.3890182673931122,0.2729851007461548,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.831217885017395,0.3111291527748108,0.2962296605110168,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.7524325847625732,0.2293523252010345,1.0403234958648682,286.07672119140625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718994140625,1.0,0.5258594751358032,1.0,1.0,0.0,1.0,-2.802358865737915,2.80235242843628,6.306342584139202e-06,2.160974740982056,0.9107374548912048,0.9107374548912048,0.0,122.80292510986328,109.0,29106.818359375,0.0,1844.012451171875,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.47637939453125,293.1499938964844,293.1499938964844,283.04998779296875,34078.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895097136497498,1.0,0.0,0.0,3.590253591537476,3.5902767181396484,8.60089244270057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.52978515625,0.0,1453.56494140625,1895.4371337890625,0.0,2375.927734375,0.890500545501709,1.0,0.0,3.0,1.0,0.0
12306960,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9157675504684448,0.4017471373081207,0.3624720275402069,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.899416983127594,0.3824028670787811,0.3631098568439483,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9053613543510436,0.3896005749702453,0.2733460366725921,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8410952091217041,0.311974287033081,0.2969350516796112,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.7616724371910095,0.2299358546733856,1.0424349308013916,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.5234618782997131,1.0,1.0,0.0,1.0,-2.807389736175537,2.8073835372924805,6.329044026642805e-06,2.1648716926574707,0.9176155924797058,0.9176155924797058,0.0,118.14382934570312,97.0,29118.00390625,0.0,1829.560791015625,1.0,283.05255126953125,284.9765930175781,291.5342712402344,293.46026611328125,293.1499938964844,293.1499938964844,282.75,34185.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951212525367737,1.0,0.0,0.0,3.623190879821777,3.623214244842529,8.759427601034986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.10302734375,0.0,1490.0660400390625,1895.4371337890625,0.0,2426.90625,0.8979758024215698,1.0,0.0,3.0,1.0,0.0
12307020,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.9420058727264404,0.4006330966949463,0.3615585565567016,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257533550262452,0.3833643198013305,0.3639871180057525,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317172169685364,0.3895222544670105,0.2733083665370941,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624969124794006,0.3127222955226898,0.2975722849369049,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815806865692139,0.2303088903427124,1.043583869934082,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176598429679871,1.0,1.0,0.0,1.0,-2.8094594478607178,2.809453248977661,6.338443199638277e-06,2.166496992111206,0.9266103506088256,0.9266103506088256,0.0,108.9461669921875,85.0,29681.396484375,0.0,1788.7137451171875,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.52667236328125,293.1499938964844,293.1499938964844,282.45001220703125,34536.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150209784507751,1.0,0.0,0.0,3.678712844848633,3.678736925125122,9.029944862959384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.51416015625,0.0,1554.309814453125,1895.4371337890625,0.0,2609.505615234375,0.910663902759552,1.0,0.0,3.0,1.0,0.0
12307080,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.9420058727264404,0.4006330966949463,0.3615585565567016,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257533550262452,0.3833643198013305,0.3639871180057525,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317172169685364,0.3895222544670105,0.2733083665370941,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624969124794006,0.3127222955226898,0.2975722849369049,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815806865692139,0.2303088903427124,1.043583869934082,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176598429679871,1.0,1.0,0.0,1.0,-2.8094594478607178,2.809453248977661,6.338443199638277e-06,2.166496992111206,0.9266103506088256,0.9266103506088256,0.0,108.9461669921875,85.0,29681.396484375,0.0,1788.7137451171875,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.52667236328125,293.1499938964844,293.1499938964844,282.45001220703125,34536.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150209784507751,1.0,0.0,0.0,3.678712844848633,3.678736925125122,9.029944862959384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.51416015625,0.0,1554.309814453125,1895.4371337890625,0.0,2609.505615234375,0.910663902759552,1.0,0.0,3.0,1.0,0.0
12307140,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689585566520692,0.3983109891414642,0.359368622303009,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559171199798584,0.3832974135875702,0.3637812435626983,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605255722999572,0.3883140087127685,0.2723746597766876,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873366713523865,0.3125407695770263,0.2972407937049866,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039652705192566,0.2298341393470764,1.0406451225280762,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104710459709167,1.0,1.0,0.0,1.0,-2.8015353679656982,2.8015289306640625,6.302584097284125e-06,2.16031551361084,0.9318758845329284,0.9318758845329284,0.0,99.7407455444336,103.0,30146.525390625,0.0,1732.54833984375,1.0,282.4580078125,284.400146484375,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829992413520813,1.0,0.0,0.0,3.7201857566833496,3.720210313796997,9.234694289261824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.98486328125,0.0,1604.3555908203125,1895.4371337890625,0.0,2748.374755859375,0.9202283620834352,1.0,0.0,3.0,1.0,0.0
12307200,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689585566520692,0.3983109891414642,0.359368622303009,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559171199798584,0.3832974135875702,0.3637812435626983,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605255722999572,0.3883140087127685,0.2723746597766876,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873366713523865,0.3125407695770263,0.2972407937049866,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039652705192566,0.2298341393470764,1.0406451225280762,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104710459709167,1.0,1.0,0.0,1.0,-2.8015353679656982,2.8015289306640625,6.302584097284125e-06,2.16031551361084,0.9318758845329284,0.9318758845329284,0.0,99.7407455444336,103.0,30146.525390625,0.0,1732.54833984375,1.0,282.4580078125,284.400146484375,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829992413520813,1.0,0.0,0.0,3.7201857566833496,3.720210313796997,9.234694289261824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.98486328125,0.0,1604.3555908203125,1895.4371337890625,0.0,2748.374755859375,0.9202283620834352,1.0,0.0,3.0,1.0,0.0
12307260,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.957880198955536,0.3953961133956909,0.356976717710495,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.9460985064506532,0.3826099932193756,0.3633721172809601,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498690962791444,0.3864738047122955,0.2712715864181518,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786975145339966,0.3117811381816864,0.2967551648616791,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956066727638245,0.228789284825325,1.037064790725708,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113880038261414,1.0,1.0,0.0,1.0,-2.79195499420166,2.7919487953186035,6.259142082853941e-06,2.152738571166992,0.933645725250244,0.933645725250244,0.0,102.04197692871094,121.0,30617.736328125,0.0,1729.0020751953125,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,35278.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398329615592957,1.0,0.0,0.0,3.747895479202272,3.747920513153076,9.372776617055932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.080078125,0.0,1639.288330078125,1895.4371337890625,0.0,2840.15478515625,0.9267002940177916,1.0,0.0,3.0,1.0,0.0
12307320,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.957880198955536,0.3953961133956909,0.356976717710495,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.9460985064506532,0.3826099932193756,0.3633721172809601,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498690962791444,0.3864738047122955,0.2712715864181518,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786975145339966,0.3117811381816864,0.2967551648616791,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956066727638245,0.228789284825325,1.037064790725708,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113880038261414,1.0,1.0,0.0,1.0,-2.79195499420166,2.7919487953186035,6.259142082853941e-06,2.152738571166992,0.933645725250244,0.933645725250244,0.0,102.04197692871094,121.0,30617.736328125,0.0,1729.0020751953125,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,35278.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398329615592957,1.0,0.0,0.0,3.747895479202272,3.747920513153076,9.372776617055932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.080078125,0.0,1639.288330078125,1895.4371337890625,0.0,2840.15478515625,0.9267002940177916,1.0,0.0,3.0,1.0,0.0
12307380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243415594100952,0.3922864496707916,0.3545982241630554,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141967296600342,0.3815939128398895,0.3628653883934021,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9169241189956664,0.3843394815921783,0.2701138854026794,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528944253921509,0.310695618391037,0.2961818873882293,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7711212635040283,0.2273861765861511,1.0329535007476809,285.012939453125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163092017173767,1.0,1.0,0.0,1.0,-2.781466484069824,2.781460285186768,6.211841082404135e-06,2.144483804702759,0.9326066374778748,0.9326066374778748,0.0,111.34414672851562,139.0,31257.0703125,0.0,1757.30029296875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479397892951965,1.0,0.0,0.0,3.763173341751098,3.763198375701904,9.44934583912982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.37890625,0.0,1659.7696533203125,1895.4371337890625,0.0,2915.977783203125,0.930353820323944,1.0,0.0,3.0,1.0,0.0
12307440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243415594100952,0.3922864496707916,0.3545982241630554,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141967296600342,0.3815939128398895,0.3628653883934021,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9169241189956664,0.3843394815921783,0.2701138854026794,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528944253921509,0.310695618391037,0.2961818873882293,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7711212635040283,0.2273861765861511,1.0329535007476809,285.012939453125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163092017173767,1.0,1.0,0.0,1.0,-2.781466484069824,2.781460285186768,6.211841082404135e-06,2.144483804702759,0.9326066374778748,0.9326066374778748,0.0,111.34414672851562,139.0,31257.0703125,0.0,1757.30029296875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479397892951965,1.0,0.0,0.0,3.763173341751098,3.763198375701904,9.44934583912982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.37890625,0.0,1659.7696533203125,1895.4371337890625,0.0,2915.977783203125,0.930353820323944,1.0,0.0,3.0,1.0,0.0
12307500,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9059178233146667,0.3906824588775635,0.3534670174121856,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8977602124214172,0.3810050785541534,0.3626180589199066,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8997432589530945,0.3832052946090698,0.2695535123348236,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8391051292419434,0.3100723624229431,0.2958950698375702,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7578709125518799,0.2265953421592712,1.0308141708374023,284.8479919433594,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883544921875,284.8374328613281,1.0,0.5197209119796753,1.0,1.0,0.0,1.0,-2.776220798492432,2.776214599609375,6.188253337313654e-06,2.1403563022613525,0.930330455303192,0.930330455303192,0.0,117.50344848632812,139.0,31928.55078125,0.0,1778.50048828125,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816650390625,293.1499938964844,293.1499938964844,281.54998779296875,35788.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547194600105286,1.0,0.0,0.0,3.766430377960205,3.7664554119110094,9.46570935411728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.50537109375,0.0,1664.9691162109375,1895.4371337890625,0.0,2979.4921875,0.931168794631958,1.0,0.0,3.0,1.0,0.0
12307560,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889452219009399,0.3889828622341156,0.3522104024887085,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8818231225013733,0.3803230822086334,0.3622699379920959,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8833309412002563,0.3819833695888519,0.2689147293567657,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254679441452026,0.3093632161617279,0.2955235242843628,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7448973059654236,0.2257217764854431,1.028339385986328,284.783203125,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235226154327393,1.0,1.0,0.0,1.0,-2.77010440826416,2.7700982093811035,6.160848442959832e-06,2.1355626583099365,0.928524136543274,0.928524136543274,0.0,124.479736328125,157.0,31869.248046875,0.0,1802.1431884765625,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.486328125,293.1499938964844,293.1499938964844,281.25,35937.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562551736831665,1.0,0.0,0.0,3.766385555267334,3.766410827636719,9.465484254178592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.58349609375,0.0,1666.070068359375,1895.4371337890625,0.0,2993.888916015625,0.9312893152236938,1.0,0.0,3.0,1.0,0.0
12307620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8582417964935303,0.3854886293411255,0.349723756313324,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8530898094177246,0.378833144903183,0.3615432977676391,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8537191152572632,0.3794411718845367,0.2676418125629425,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.7990015745162964,0.3078231811523437,0.2947453260421753,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.7215981483459473,0.2238489985466003,1.0231467485427856,284.5630798339844,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.56085205078125,1.0,0.5319526791572571,1.0,1.0,0.0,1.0,-2.757537841796875,2.757531881332397,6.1047280723869335e-06,2.12571120262146,0.9215701818466188,0.9215701818466188,0.0,139.88027954101562,175.0,32545.931640625,0.0,1855.389892578125,1.0,281.2573547363281,283.3313903808594,291.3280944824219,293.4979248046875,293.1499938964844,293.1499938964844,280.95001220703125,36260.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649462461471558,1.0,0.0,0.0,3.7576401233673096,3.7576651573181152,9.421578397450504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.28955078125,0.0,1658.2562255859375,1895.4371337890625,0.0,3075.4013671875,0.929536998271942,1.0,0.0,3.0,1.0,0.0
12307680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8582417964935303,0.3854886293411255,0.349723756313324,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8530898094177246,0.378833144903183,0.3615432977676391,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8537191152572632,0.3794411718845367,0.2676418125629425,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.7990015745162964,0.3078231811523437,0.2947453260421753,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.7215981483459473,0.2238489985466003,1.0231467485427856,284.5630798339844,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.56085205078125,1.0,0.5319526791572571,1.0,1.0,0.0,1.0,-2.757537841796875,2.757531881332397,6.1047280723869335e-06,2.12571120262146,0.9215701818466188,0.9215701818466188,0.0,139.88027954101562,175.0,32545.931640625,0.0,1855.389892578125,1.0,281.2573547363281,283.3313903808594,291.3280944824219,293.4979248046875,293.1499938964844,293.1499938964844,280.95001220703125,36260.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649462461471558,1.0,0.0,0.0,3.7576401233673096,3.7576651573181152,9.421578397450504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.28955078125,0.0,1658.2562255859375,1895.4371337890625,0.0,3075.4013671875,0.929536998271942,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8396556973457336,0.3829023540019989,0.3479465246200561,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.835739016532898,0.3776609301567077,0.3609836399555206,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.8358362317085266,0.3775336444377899,0.2667204439640045,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.7813782095909119,0.3066242337226867,0.2941499054431915,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.7057706713676453,0.2224205136299133,1.0192383527755735,284.3728332519531,284.95001220703125,295.7422180175781,288.27850341796875,295.74383544921875,297.1396789550781,284.3675537109375,1.0,0.5383239388465881,1.0,1.0,0.0,1.0,-2.748210906982422,2.748204708099365,6.063271030143369e-06,2.11841368675232,0.9144278168678284,0.9144278168678284,0.0,151.5947723388672,175.0,33320.8359375,0.0,1895.908935546875,1.0,280.972412109375,283.1083068847656,291.329833984375,293.56842041015625,293.1499938964844,293.1499938964844,280.95001220703125,36514.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738321661949158,1.0,0.0,0.0,3.743919849395752,3.7439448833465576,9.35290188408544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.64404296875,0.0,1644.1358642578125,1895.4371337890625,0.0,3158.755126953125,0.926609992980957,1.0,0.0,3.0,1.0,0.0
12307800,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8326151967048645,0.3818565607070923,0.3471606969833374,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8291509747505188,0.3771782517433166,0.3607077002525329,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8290429711341858,0.3767553865909576,0.2663057744503021,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495788574219,0.7746026515960693,0.3061272203922272,0.2938659787178039,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501892089844,0.699223518371582,0.2218242287635803,1.0174795389175415,284.3492126464844,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3468933105469,1.0,0.5409876108169556,1.0,1.0,0.0,1.0,-2.743981122970581,2.7439751625061035,6.044504061719636e-06,2.115097761154175,0.9118179678916932,0.9118179678916932,0.0,156.58229064941406,163.0,33260.609375,0.0,1912.6685791015625,1.0,280.9574890136719,283.0881042480469,291.30157470703125,293.5142517089844,293.1499938964844,293.1499938964844,280.6499938964844,36590.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742839097976685,1.0,0.0,0.0,3.736660480499268,3.736685276031494,9.31666647829843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.8818359375,0.0,1636.260009765625,1895.4371337890625,0.0,3162.99169921875,0.9250487685203552,1.0,0.0,3.0,1.0,0.0
12307860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234345316886902,0.378127783536911,0.3440651297569275,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.8212804794311523,0.375395268201828,0.3592877388000488,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.8204860091209412,0.3739581704139709,0.2645490765571594,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663978338241577,0.3043164908885956,0.2924136817455292,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905892491340637,0.2196993082761764,1.0091472864151,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337585449219,1.0,0.5411605834960938,1.0,1.0,0.0,1.0,-2.724691390991211,2.7246854305267334,5.959574536973378e-06,2.1001133918762207,0.8992383480072021,0.8992383480072021,0.0,161.74815368652344,151.0,33881.52734375,0.0,1906.731201171875,1.0,280.65753173828125,282.8476867675781,291.2723999023437,293.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36945.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836568593978882,1.0,0.0,0.0,3.702564477920532,3.70258903503418,9.147418040811316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.8427734375,0.0,1599.6153564453125,1895.4371337890625,0.0,3250.840576171875,0.9176475405693054,1.0,0.0,3.0,1.0,0.0
12307920,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234345316886902,0.378127783536911,0.3440651297569275,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.8212804794311523,0.375395268201828,0.3592877388000488,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.8204860091209412,0.3739581704139709,0.2645490765571594,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663978338241577,0.3043164908885956,0.2924136817455292,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905892491340637,0.2196993082761764,1.0091472864151,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337585449219,1.0,0.5411605834960938,1.0,1.0,0.0,1.0,-2.724691390991211,2.7246854305267334,5.959574536973378e-06,2.1001133918762207,0.8992383480072021,0.8992383480072021,0.0,161.74815368652344,151.0,33881.52734375,0.0,1906.731201171875,1.0,280.65753173828125,282.8476867675781,291.2723999023437,293.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36945.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836568593978882,1.0,0.0,0.0,3.702564477920532,3.70258903503418,9.147418040811316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.8427734375,0.0,1599.6153564453125,1895.4371337890625,0.0,3250.840576171875,0.9176475405693054,1.0,0.0,3.0,1.0,0.0
12307980,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224636912345886,0.374400645494461,0.3406871557235718,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215814828872681,0.3735703527927398,0.3575285375118255,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201045989990234,0.3711377382278442,0.2625552415847778,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.766394317150116,0.302480399608612,0.2906368970870971,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896923184394836,0.2175750434398651,0.9993776679039,283.9259338378906,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.536776602268219,1.0,1.0,0.0,1.0,-2.7022478580474854,2.702241897583008,5.861408226337517e-06,2.082628011703491,0.8838754296302795,0.8838754296302795,0.0,159.5711212158203,139.0,34429.875,0.0,1862.1197509765625,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.5281677246094,293.1499938964844,293.1499938964844,280.6499938964844,37338.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922861218452454,1.0,0.0,0.0,3.653853416442871,3.65387773513794,8.908314725886157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.84765625,0.0,1547.4833984375,1895.4371337890625,0.0,3331.58056640625,0.9070282578468324,1.0,0.0,3.0,1.0,0.0
12308040,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224636912345886,0.374400645494461,0.3406871557235718,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215814828872681,0.3735703527927398,0.3575285375118255,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201045989990234,0.3711377382278442,0.2625552415847778,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.766394317150116,0.302480399608612,0.2906368970870971,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896923184394836,0.2175750434398651,0.9993776679039,283.9259338378906,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.536776602268219,1.0,1.0,0.0,1.0,-2.7022478580474854,2.702241897583008,5.861408226337517e-06,2.082628011703491,0.8838754296302795,0.8838754296302795,0.0,159.5711212158203,139.0,34429.875,0.0,1862.1197509765625,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.5281677246094,293.1499938964844,293.1499938964844,280.6499938964844,37338.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922861218452454,1.0,0.0,0.0,3.653853416442871,3.65387773513794,8.908314725886157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.84765625,0.0,1547.4833984375,1895.4371337890625,0.0,3331.58056640625,0.9070282578468324,1.0,0.0,3.0,1.0,0.0
