time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308100,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242530822753906,0.3731760084629059,0.3391548693180084,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239503502845764,0.3730880618095398,0.3567250669002533,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221535682678223,0.3702261745929718,0.2616365253925323,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7686039209365845,0.3019207417964935,0.2898017466068268,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913477778434753,0.2167931050062179,0.9946349263191224,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0550537109375,1.0,0.5335311889648438,1.0,1.0,0.0,1.0,-2.6916279792785645,2.691622257232666,5.815077201987151e-06,2.074275255203247,0.8789868354797363,0.8789868354797363,0.0,156.6544189453125,139.0,33353.55078125,0.0,1832.580810546875,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635803222656,293.1499938964844,293.1499938964844,280.6499938964844,37350.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808567523956299,1.0,0.0,0.0,3.6277904510498047,3.627814292907715,8.781681231084804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.56103515625,0.0,1518.6439208984375,1895.4371337890625,0.0,3224.609375,0.901291847229004,1.0,0.0,3.0,1.0,0.0
12308160,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8282431364059448,0.3725722134113312,0.3382478058338165,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8283821940422058,0.373093694448471,0.3563838005065918,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8263079524040222,0.3698494434356689,0.2611076235771179,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.7729214429855347,0.301777720451355,0.2893465161323547,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.6950116157531738,0.2163608521223068,0.9912850260734558,284.0923156738281,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.0935363769531,1.0,0.5299897193908691,1.0,1.0,0.0,1.0,-2.684913158416748,2.6849071979522705,5.785779194411589e-06,2.0689468383789062,0.8737666606903076,0.8737666606903076,0.0,152.51194763183594,127.0,33068.12109375,0.0,1803.49462890625,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,37337.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716161847114563,1.0,0.0,0.0,3.60312294960022,3.60314679145813,8.66266418597661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.82763671875,0.0,1491.5167236328125,1895.4371337890625,0.0,3137.970703125,0.8957560658454895,1.0,0.0,3.0,1.0,0.0
12308220,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407704830169678,0.3723245859146118,0.3373776972293854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417316675186157,0.3739954829216003,0.3565625846385956,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390708565711975,0.3700166642665863,0.2607244551181793,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826843261719,0.7862042188644409,0.3022761940956116,0.289177268743515,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066640257835388,0.2162118554115295,0.9876734614372252,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.28466796875,1.0,0.5224893689155579,1.0,1.0,0.0,1.0,-2.679069995880127,2.6790640354156494,5.760219664807664e-06,2.064249992370605,0.8664226531982422,0.8664226531982422,0.0,142.18353271484375,115.0,31801.16796875,0.0,1747.5899658203125,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473618030548096,1.0,0.0,0.0,3.55789852142334,3.557921886444092,8.446569950137928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.99072265625,0.0,1441.7744140625,1895.4371337890625,0.0,2910.5673828125,0.8855994343757629,1.0,0.0,3.0,1.0,0.0
12308280,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407704830169678,0.3723245859146118,0.3373776972293854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417316675186157,0.3739954829216003,0.3565625846385956,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390708565711975,0.3700166642665863,0.2607244551181793,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826843261719,0.7862042188644409,0.3022761940956116,0.289177268743515,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066640257835388,0.2162118554115295,0.9876734614372252,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.28466796875,1.0,0.5224893689155579,1.0,1.0,0.0,1.0,-2.679069995880127,2.6790640354156494,5.760219664807664e-06,2.064249992370605,0.8664226531982422,0.8664226531982422,0.0,142.18353271484375,115.0,31801.16796875,0.0,1747.5899658203125,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473618030548096,1.0,0.0,0.0,3.55789852142334,3.557921886444092,8.446569950137928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.99072265625,0.0,1441.7744140625,1895.4371337890625,0.0,2910.5673828125,0.8855994343757629,1.0,0.0,3.0,1.0,0.0
12308340,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8586877584457397,0.3727923929691314,0.3372220396995544,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605860471725464,0.3756478428840637,0.357501208782196,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8572031855583191,0.3709248900413513,0.2609037458896637,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046764731407166,0.3034525215625763,0.2896835207939148,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220764756202698,0.2167188823223114,0.987100064754486,284.47607421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148921608924866,1.0,1.0,0.0,1.0,-2.680140495300293,2.6801347732543945,5.764627985627158e-06,2.0649805068969727,0.8616708517074585,0.8616708517074585,0.0,130.48683166503906,103.0,30617.734375,0.0,1695.731689453125,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9936218261719,293.1499938964844,293.1499938964844,281.54998779296875,36959.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825839638710022,1.0,0.0,0.0,3.521183013916016,3.5212061405181885,8.273142952930357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.14990234375,0.0,1401.448486328125,1895.4371337890625,0.0,2709.751953125,0.8772755861282349,1.0,0.0,3.0,1.0,0.0
12308400,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8586877584457397,0.3727923929691314,0.3372220396995544,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605860471725464,0.3756478428840637,0.357501208782196,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8572031855583191,0.3709248900413513,0.2609037458896637,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046764731407166,0.3034525215625763,0.2896835207939148,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220764756202698,0.2167188823223114,0.987100064754486,284.47607421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148921608924866,1.0,1.0,0.0,1.0,-2.680140495300293,2.6801347732543945,5.764627985627158e-06,2.0649805068969727,0.8616708517074585,0.8616708517074585,0.0,130.48683166503906,103.0,30617.734375,0.0,1695.731689453125,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9936218261719,293.1499938964844,293.1499938964844,281.54998779296875,36959.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825839638710022,1.0,0.0,0.0,3.521183013916016,3.5212061405181885,8.273142952930357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.14990234375,0.0,1401.448486328125,1895.4371337890625,0.0,2709.751953125,0.8772755861282349,1.0,0.0,3.0,1.0,0.0
12308460,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.882490873336792,0.3736829757690429,0.3374626934528351,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854784965515137,0.377762109041214,0.3588983416557312,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812735080718994,0.3722793161869049,0.2614102959632873,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266701698303223,0.305049180984497,0.2906055748462677,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406811118125916,0.2176400572061538,0.9884752035140992,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074225068092346,1.0,1.0,0.0,1.0,-2.685474395751953,2.6854686737060547,5.787520876765484e-06,2.069054126739502,0.8594942092895508,0.8594942092895508,0.0,118.26787567138672,91.0,29545.546875,-0.0,1647.5751953125,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.91485595703125,293.1499938964844,293.1499938964844,281.8500061035156,36677.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807335376739502,1.0,0.0,0.0,3.4949755668640137,3.4949982166290283,8.150450412358623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.40380859375,0.0,1372.291748046875,1895.4371337890625,0.0,2538.676513671875,0.8712441921234131,1.0,0.0,3.0,1.0,0.0
12308520,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.882490873336792,0.3736829757690429,0.3374626934528351,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854784965515137,0.377762109041214,0.3588983416557312,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812735080718994,0.3722793161869049,0.2614102959632873,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266701698303223,0.305049180984497,0.2906055748462677,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406811118125916,0.2176400572061538,0.9884752035140992,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074225068092346,1.0,1.0,0.0,1.0,-2.685474395751953,2.6854686737060547,5.787520876765484e-06,2.069054126739502,0.8594942092895508,0.8594942092895508,0.0,118.26787567138672,91.0,29545.546875,-0.0,1647.5751953125,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.91485595703125,293.1499938964844,293.1499938964844,281.8500061035156,36677.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807335376739502,1.0,0.0,0.0,3.4949755668640137,3.4949982166290283,8.150450412358623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.40380859375,0.0,1372.291748046875,1895.4371337890625,0.0,2538.676513671875,0.8712441921234131,1.0,0.0,3.0,1.0,0.0
12308580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141717553138732,0.3749212920665741,0.3380158841609955,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.91876220703125,0.3802352249622345,0.3606396317481994,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132068753242492,0.3739930391311645,0.2621678113937378,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541125059127808,0.3069659471511841,0.291835606098175,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7654497027397156,0.2188622802495956,0.9912436604499816,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001664757728577,1.0,1.0,0.0,1.0,-2.693944215774536,2.6939384937286377,5.824085747008212e-06,2.075579881668091,0.8600007891654968,0.8600007891654968,0.0,105.84405517578124,79.0,28593.7265625,-0.0,1602.7513427734375,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914390563964844,1.0,0.0,0.0,3.480639934539795,3.4806625843048096,8.083724765128864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.42724609375,0.0,1355.3553466796875,1895.4371337890625,0.0,2393.426513671875,0.8678229451179504,1.0,0.0,3.0,1.0,0.0
12308640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141717553138732,0.3749212920665741,0.3380158841609955,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.91876220703125,0.3802352249622345,0.3606396317481994,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132068753242492,0.3739930391311645,0.2621678113937378,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541125059127808,0.3069659471511841,0.291835606098175,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7654497027397156,0.2188622802495956,0.9912436604499816,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001664757728577,1.0,1.0,0.0,1.0,-2.693944215774536,2.6939384937286377,5.824085747008212e-06,2.075579881668091,0.8600007891654968,0.8600007891654968,0.0,105.84405517578124,79.0,28593.7265625,-0.0,1602.7513427734375,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914390563964844,1.0,0.0,0.0,3.480639934539795,3.4806625843048096,8.083724765128864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.42724609375,0.0,1355.3553466796875,1895.4371337890625,0.0,2393.426513671875,0.8678229451179504,1.0,0.0,3.0,1.0,0.0
12308700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.935349464416504,0.3756226897239685,0.3383424282073974,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9406673312187196,0.3815631866455078,0.3615837693214416,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9345843195915222,0.3749424517154693,0.262599378824234,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.871399998664856,0.3080053329467773,0.29251828789711,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7810879945755005,0.2195484191179275,0.9929507374763488,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.4966186881065368,1.0,1.0,0.0,1.0,-2.698860645294189,2.698854923248291,5.8453915698919445e-06,2.0793817043304443,0.8617445826530457,0.8617445826530457,0.0,99.6443328857422,79.0,27801.96875,-0.0,1581.253173828125,1.0,282.0936889648437,283.9833984375,290.980712890625,292.71661376953125,293.1499938964844,293.1499938964844,282.1499938964844,36181.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815805077552795,1.0,0.0,0.0,3.477884292602539,3.4779067039489746,8.070929311543296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.05908203125,0.0,1351.2733154296875,1895.4371337890625,0.0,2304.34228515625,0.8671152591705322,1.0,0.0,3.0,1.0,0.0
12308760,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9594813585281372,0.3764346241950989,0.3388200998306274,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.964876651763916,0.3829907476902008,0.3626544177532196,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9589784741401672,0.3759974241256714,0.2631331384181976,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8923966884613037,0.3091305792331695,0.2933066189289093,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998752593994141,0.2203075587749481,0.9950555562973022,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.4931518137454986,1.0,1.0,0.0,1.0,-2.704838275909424,2.7048323154449463,5.871345365449088e-06,2.0840022563934326,0.8630562424659729,0.8630562424659729,0.0,93.3590087890625,97.0,27682.732421875,-0.0,1560.7801513671875,1.0,282.1405029296875,284.0390625,290.99908447265625,292.77349853515625,293.1499938964844,293.1499938964844,282.45001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771872878074646,1.0,0.0,0.0,3.478688716888428,3.478711128234864,8.074663924162451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.53759765625,0.0,1351.0196533203125,1895.4371337890625,0.0,2264.923583984375,0.8671348094940186,1.0,0.0,3.0,1.0,0.0
12308820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.96634703874588,0.3782401084899902,0.3403082191944122,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724902510643004,0.3860286772251129,0.3653823733329773,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9662809371948242,0.3782906532287597,0.2646300494670868,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8997009992599487,0.3115319311618805,0.2954521775245666,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062748908996582,0.2219438552856445,1.0018951892852783,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957724511623382,1.0,1.0,0.0,1.0,-2.7224931716918945,2.722487211227417,5.948247689957498e-06,2.097607612609864,0.8690322637557983,0.8690322637557983,0.0,92.5302734375,115.0,26970.220703125,-0.0,1582.075927734375,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640325427055359,1.0,0.0,0.0,3.4896352291107178,3.4896576404571533,8.12556095297623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0439453125,0.0,1359.69921875,1895.4371337890625,0.0,2148.034912109375,0.869304358959198,1.0,0.0,3.0,1.0,0.0
12308880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.96634703874588,0.3782401084899902,0.3403082191944122,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724902510643004,0.3860286772251129,0.3653823733329773,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9662809371948242,0.3782906532287597,0.2646300494670868,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8997009992599487,0.3115319311618805,0.2954521775245666,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062748908996582,0.2219438552856445,1.0018951892852783,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957724511623382,1.0,1.0,0.0,1.0,-2.7224931716918945,2.722487211227417,5.948247689957498e-06,2.097607612609864,0.8690322637557983,0.8690322637557983,0.0,92.5302734375,115.0,26970.220703125,-0.0,1582.075927734375,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640325427055359,1.0,0.0,0.0,3.4896352291107178,3.4896576404571533,8.12556095297623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0439453125,0.0,1359.69921875,1895.4371337890625,0.0,2148.034912109375,0.869304358959198,1.0,0.0,3.0,1.0,0.0
12308940,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467594027519226,0.3803493082523346,0.3423453271389007,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545746445655824,0.3893417716026306,0.368666410446167,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471240639686584,0.3808669447898865,0.2665432393550873,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829897046089172,0.3141506910324096,0.298100858926773,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912946939468384,0.2237304449081421,1.010836482048035,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036574602127075,1.0,1.0,0.0,1.0,-2.7451114654541016,2.745105504989624,6.047687293175841e-06,2.1151254177093506,0.8781221508979797,0.8781221508979797,0.0,99.27792358398438,133.0,26359.966796875,-0.0,1646.2593994140625,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526854872703552,1.0,0.0,0.0,3.513983964920044,3.5140066146850586,8.239347835115041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.478515625,0.0,1382.2047119140625,1895.4371337890625,0.0,2048.729248046875,0.874455451965332,1.0,0.0,3.0,1.0,0.0
12309000,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467594027519226,0.3803493082523346,0.3423453271389007,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545746445655824,0.3893417716026306,0.368666410446167,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471240639686584,0.3808669447898865,0.2665432393550873,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829897046089172,0.3141506910324096,0.298100858926773,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912946939468384,0.2237304449081421,1.010836482048035,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036574602127075,1.0,1.0,0.0,1.0,-2.7451114654541016,2.745105504989624,6.047687293175841e-06,2.1151254177093506,0.8781221508979797,0.8781221508979797,0.0,99.27792358398438,133.0,26359.966796875,-0.0,1646.2593994140625,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526854872703552,1.0,0.0,0.0,3.513983964920044,3.5140066146850586,8.239347835115041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.478515625,0.0,1382.2047119140625,1895.4371337890625,0.0,2048.729248046875,0.874455451965332,1.0,0.0,3.0,1.0,0.0
12309060,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9155061841011048,0.3826843798160553,0.3447661697864532,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244722723960876,0.3928671777248382,0.3723353743553161,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162776470184326,0.3836589157581329,0.2687437832355499,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583869934082031,0.3169349431991577,0.3010883331298828,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689762711524963,0.2256227135658264,1.0211113691329956,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147569179534912,1.0,1.0,0.0,1.0,-2.771010398864746,2.771004199981689,6.162623776617693e-06,2.1352124214172363,0.8901144862174988,0.8901144862174988,0.0,110.5134048461914,151.0,25777.68359375,-0.0,1737.5687255859375,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428134083747864,1.0,0.0,0.0,3.5508151054382324,3.550837993621826,8.41297151055187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.20751953125,0.0,1418.2845458984375,1895.4371337890625,0.0,1963.6068115234373,0.8804209232330322,1.0,0.0,3.0,1.0,0.0
12309120,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9155061841011048,0.3826843798160553,0.3447661697864532,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244722723960876,0.3928671777248382,0.3723353743553161,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162776470184326,0.3836589157581329,0.2687437832355499,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583869934082031,0.3169349431991577,0.3010883331298828,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689762711524963,0.2256227135658264,1.0211113691329956,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147569179534912,1.0,1.0,0.0,1.0,-2.771010398864746,2.771004199981689,6.162623776617693e-06,2.1352124214172363,0.8901144862174988,0.8901144862174988,0.0,110.5134048461914,151.0,25777.68359375,-0.0,1737.5687255859375,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428134083747864,1.0,0.0,0.0,3.5508151054382324,3.550837993621826,8.41297151055187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.20751953125,0.0,1418.2845458984375,1895.4371337890625,0.0,1963.6068115234373,0.8804209232330322,1.0,0.0,3.0,1.0,0.0
12309180,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8855047821998596,0.3844437599182129,0.347029834985733,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941749930381775,0.3960324823856354,0.3759742081165313,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.886601984500885,0.3860207498073578,0.270890861749649,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337152600288391,0.3194090723991394,0.3040631413459778,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464211583137512,0.2272563427686691,1.031394124031067,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5276002287864685,1.0,1.0,0.0,1.0,-2.796621084213257,2.7966148853302,6.277520242292667e-06,2.15515685081482,0.9019744396209716,0.9019744396209716,0.0,124.90001678466795,169.0,25595.228515625,-0.0,1845.0921630859373,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447396516799927,1.0,0.0,0.0,3.575109004974365,3.575131893157959,8.528484158887295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.44091796875,0.0,1440.181396484375,1895.4371337890625,0.0,1980.1173095703125,0.8890910744667053,1.0,0.0,3.0,1.0,0.0
12309240,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8855047821998596,0.3844437599182129,0.347029834985733,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941749930381775,0.3960324823856354,0.3759742081165313,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.886601984500885,0.3860207498073578,0.270890861749649,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337152600288391,0.3194090723991394,0.3040631413459778,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464211583137512,0.2272563427686691,1.031394124031067,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5276002287864685,1.0,1.0,0.0,1.0,-2.796621084213257,2.7966148853302,6.277520242292667e-06,2.15515685081482,0.9019744396209716,0.9019744396209716,0.0,124.90001678466795,169.0,25595.228515625,-0.0,1845.0921630859373,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447396516799927,1.0,0.0,0.0,3.575109004974365,3.575131893157959,8.528484158887295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.44091796875,0.0,1440.181396484375,1895.4371337890625,0.0,1980.1173095703125,0.8890910744667053,1.0,0.0,3.0,1.0,0.0
12309300,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8712344765663147,0.3848108947277069,0.3478569090366363,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8802171945571899,0.3972485065460205,0.3775812089443207,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725590705871582,0.3867823481559753,0.2717788517475128,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.821886420249939,0.3203308284282684,0.3053723275661468,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.735773503780365,0.2278141528367996,1.0358641147613523,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5342851877212524,1.0,1.0,0.0,1.0,-2.8075640201568604,2.807557821273804,6.327020855678711e-06,2.16371750831604,0.906590461730957,0.906590461730957,0.0,133.0644989013672,169.0,25818.453125,-0.0,1901.2681884765625,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.7140808105469,293.1499938964844,293.1499938964844,283.04998779296875,34656.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523677945137024,1.0,0.0,0.0,3.605813980102539,3.605837345123291,8.675608569319593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.298828125,0.0,1474.630859375,1895.4371337890625,0.0,2045.970703125,0.8944059014320374,1.0,0.0,3.0,1.0,0.0
12309360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.8573967814445496,0.3848064541816711,0.3483112752437591,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8666638135910034,0.3981770873069763,0.3789053559303283,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589708209037781,0.3872202932834625,0.2724271416664123,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8099145889282227,0.3209984600543976,0.3064402043819427,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.725383460521698,0.2281524538993835,1.039406418800354,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.5409504175186157,1.0,1.0,0.0,1.0,-2.816025733947754,2.816019296646118,6.365467470459407e-06,2.170353889465332,0.9112532138824464,0.9112532138824464,0.0,141.82545471191406,187.0,25831.6015625,-0.0,1956.7490234375,1.0,283.0525207519531,284.7562561035156,290.9831237792969,292.7035217285156,293.1499938964844,293.1499938964844,282.75,34733.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758590817451477,1.0,0.0,0.0,3.628756284713745,3.628779888153076,8.786358307588671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.9443359375,0.0,1500.2410888671875,1895.4371337890625,0.0,2100.22412109375,0.8996172547340393,1.0,0.0,3.0,1.0,0.0
12309420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.8320320844650269,0.3833727836608886,0.3481398224830627,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419110178947449,0.3989140093326568,0.380678117275238,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341515064239502,0.386849045753479,0.2729955613613128,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855796217918396,0.3213509917259216,0.3078121542930603,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042145133018494,0.2279901057481765,1.043420910835266,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538787841796875,1.0,1.0,0.0,1.0,-2.8251192569732666,2.825112819671631,6.407143246178748e-06,2.1775896549224854,0.9159297347068788,0.9159297347068788,0.0,160.6548309326172,175.0,26414.892578125,-0.0,2062.080078125,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7814025878906,293.1499938964844,293.1499938964844,282.45001220703125,35037.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809035778045654,1.0,0.0,0.0,3.665590047836304,3.665614128112793,8.965635629465396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2255859375,0.0,1543.34814453125,1895.4371337890625,0.0,2298.256591796875,0.9080705046653748,1.0,0.0,3.0,1.0,0.0
12309480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.8320320844650269,0.3833727836608886,0.3481398224830627,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419110178947449,0.3989140093326568,0.380678117275238,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341515064239502,0.386849045753479,0.2729955613613128,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855796217918396,0.3213509917259216,0.3078121542930603,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042145133018494,0.2279901057481765,1.043420910835266,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538787841796875,1.0,1.0,0.0,1.0,-2.8251192569732666,2.825112819671631,6.407143246178748e-06,2.1775896549224854,0.9159297347068788,0.9159297347068788,0.0,160.6548309326172,175.0,26414.892578125,-0.0,2062.080078125,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7814025878906,293.1499938964844,293.1499938964844,282.45001220703125,35037.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809035778045654,1.0,0.0,0.0,3.665590047836304,3.665614128112793,8.965635629465396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2255859375,0.0,1543.34814453125,1895.4371337890625,0.0,2298.256591796875,0.9080705046653748,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8221036195755005,0.3808080852031708,0.3463199436664581,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332949280738831,0.3986200094223022,0.3808974921703338,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249289989471436,0.3853731155395508,0.2723437845706939,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.776628315448761,0.3207668364048004,0.3077416718006134,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.695379912853241,0.2269653677940368,1.04106342792511,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568876266479492,1.0,1.0,0.0,1.0,-2.819508552551269,2.819502115249634,6.382111678249203e-06,2.1734440326690674,0.9169991612434388,0.9169991612434388,0.0,167.90948486328125,163.0,26881.66796875,-0.0,2087.730224609375,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981816530227661,1.0,0.0,0.0,3.6896119117736816,3.689635992050171,9.0835294486169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8349609375,0.0,1572.9989013671875,1895.4371337890625,0.0,2454.812255859375,0.9136874675750732,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8221036195755005,0.3808080852031708,0.3463199436664581,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332949280738831,0.3986200094223022,0.3808974921703338,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249289989471436,0.3853731155395508,0.2723437845706939,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.776628315448761,0.3207668364048004,0.3077416718006134,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.695379912853241,0.2269653677940368,1.04106342792511,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568876266479492,1.0,1.0,0.0,1.0,-2.819508552551269,2.819502115249634,6.382111678249203e-06,2.1734440326690674,0.9169991612434388,0.9169991612434388,0.0,167.90948486328125,163.0,26881.66796875,-0.0,2087.730224609375,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981816530227661,1.0,0.0,0.0,3.6896119117736816,3.689635992050171,9.0835294486169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8349609375,0.0,1572.9989013671875,1895.4371337890625,0.0,2454.812255859375,0.9136874675750732,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.820283055305481,0.377907246351242,0.3437703847885132,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.832943856716156,0.3978709876537323,0.3802691698074341,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237961530685425,0.3834545314311981,0.2710625231266022,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759535312652588,0.3197572231292724,0.3068628013134002,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939926743507385,0.2255156338214874,1.0349279642105105,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.94439697265625,1.0,0.554549515247345,1.0,1.0,0.0,1.0,-2.8057241439819336,2.805717706680298,6.3199258875101805e-06,2.162848234176636,0.914979875087738,0.914979875087738,0.0,167.3295135498047,151.0,27429.677734375,-0.0,2062.263427734375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097136616706848,1.0,0.0,0.0,3.700813055038452,3.700837373733521,9.138766472460702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0771484375,0.0,1588.326904296875,1895.4371337890625,0.0,2560.556396484375,0.9164314270019532,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.820283055305481,0.377907246351242,0.3437703847885132,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.832943856716156,0.3978709876537323,0.3802691698074341,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237961530685425,0.3834545314311981,0.2710625231266022,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759535312652588,0.3197572231292724,0.3068628013134002,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939926743507385,0.2255156338214874,1.0349279642105105,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.94439697265625,1.0,0.554549515247345,1.0,1.0,0.0,1.0,-2.8057241439819336,2.805717706680298,6.3199258875101805e-06,2.162848234176636,0.914979875087738,0.914979875087738,0.0,167.3295135498047,151.0,27429.677734375,-0.0,2062.263427734375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097136616706848,1.0,0.0,0.0,3.700813055038452,3.700837373733521,9.138766472460702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0771484375,0.0,1588.326904296875,1895.4371337890625,0.0,2560.556396484375,0.9164314270019532,1.0,0.0,3.0,1.0,0.0
12309780,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233578205108643,0.3749557435512543,0.3409790694713592,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375113606452942,0.3969604074954986,0.3792699873447418,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275091052055359,0.3814100623130798,0.2695311903953552,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.780208945274353,0.318595141172409,0.3056219518184662,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970755457878113,0.2239052504301071,1.0270209312438965,284.7192077636719,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489886999130249,1.0,1.0,0.0,1.0,-2.7883362770080566,2.788330078125,6.241795745154377e-06,2.149425983428955,0.9100592732429504,0.9100592732429504,0.0,162.13067626953125,139.0,28008.064453125,-0.0,2009.205322265625,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189267516136169,1.0,0.0,0.0,3.6995773315429688,3.699601888656616,9.132664331445994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.103515625,0.0,1589.4710693359375,1895.4371337890625,0.0,2645.629150390625,0.9163817167282104,1.0,0.0,3.0,1.0,0.0
12309840,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233578205108643,0.3749557435512543,0.3409790694713592,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375113606452942,0.3969604074954986,0.3792699873447418,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275091052055359,0.3814100623130798,0.2695311903953552,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.780208945274353,0.318595141172409,0.3056219518184662,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970755457878113,0.2239052504301071,1.0270209312438965,284.7192077636719,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489886999130249,1.0,1.0,0.0,1.0,-2.7883362770080566,2.788330078125,6.241795745154377e-06,2.149425983428955,0.9100592732429504,0.9100592732429504,0.0,162.13067626953125,139.0,28008.064453125,-0.0,2009.205322265625,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189267516136169,1.0,0.0,0.0,3.6995773315429688,3.699601888656616,9.132664331445994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.103515625,0.0,1589.4710693359375,1895.4371337890625,0.0,2645.629150390625,0.9163817167282104,1.0,0.0,3.0,1.0,0.0
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262935876846313,0.3734728991985321,0.3395718038082123,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8412409424781799,0.3964724540710449,0.3787169754505157,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307623267173767,0.3803668618202209,0.2687371671199798,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.7837784290313721,0.3179864883422851,0.3049464225769043,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6999114751815796,0.2230762541294098,1.0227792263031006,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.5454362630844116,1.0,1.0,0.0,1.0,-2.7791171073913574,2.779110908508301,6.2005510699236766e-06,2.142301321029663,0.9059021472930908,0.9059021472930908,0.0,158.38941955566406,139.0,28674.515625,-0.0,1976.651611328125,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.84234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36244.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259586691856384,1.0,0.0,0.0,3.694331645965576,3.694356203079224,9.106784091272856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.650390625,0.0,1584.9019775390625,1895.4371337890625,0.0,2710.857666015625,0.9152971506118774,1.0,0.0,3.0,1.0,0.0
