time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309960,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.829741895198822,0.3719377219676971,0.3380339443683624,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.8455699682235718,0.395928144454956,0.3780471980571747,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345625996589661,0.3792692422866821,0.2678539454936981,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879249453544617,0.3173308670520782,0.3041733503341675,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.497802734375,0.7032480239868164,0.2222112566232681,1.0181831121444702,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.541488528251648,1.0,1.0,0.0,1.0,-2.768950700759888,2.768944501876831,6.155230948934332e-06,2.134446620941162,0.9022122025489808,0.9022122025489808,0.0,154.22720336914062,127.0,28629.33984375,-0.0,1940.8118896484373,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276982307434082,1.0,0.0,0.0,3.685518503189087,3.6855428218841553,9.063385846275196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0205078125,0.0,1576.095947265625,1895.4371337890625,0.0,2727.02880859375,0.913468062877655,1.0,0.0,3.0,1.0,0.0
12310020,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388128876686096,0.3688738048076629,0.3349822759628296,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566328287124634,0.3948065638542175,0.3766711354255676,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444069623947144,0.3770622014999389,0.266078770160675,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984548807144165,0.3159984648227691,0.3025915026664734,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117946743965149,0.220478355884552,1.0088365077972412,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327872037887573,1.0,1.0,0.0,1.0,-2.7483630180358887,2.748356819152832,6.063943146727979e-06,2.1185309886932373,0.8916040658950806,0.8916040658950806,0.0,144.76063537597656,115.0,29293.263671875,-0.0,1864.118408203125,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370423913002014,1.0,0.0,0.0,3.658189058303833,3.658213376998901,8.92946786734683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5576171875,0.0,1548.007080078125,1895.4371337890625,0.0,2814.094970703125,0.9076003432273864,1.0,0.0,3.0,1.0,0.0
12310080,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388128876686096,0.3688738048076629,0.3349822759628296,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566328287124634,0.3948065638542175,0.3766711354255676,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444069623947144,0.3770622014999389,0.266078770160675,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984548807144165,0.3159984648227691,0.3025915026664734,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117946743965149,0.220478355884552,1.0088365077972412,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327872037887573,1.0,1.0,0.0,1.0,-2.7483630180358887,2.748356819152832,6.063943146727979e-06,2.1185309886932373,0.8916040658950806,0.8916040658950806,0.0,144.76063537597656,115.0,29293.263671875,-0.0,1864.118408203125,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370423913002014,1.0,0.0,0.0,3.658189058303833,3.658213376998901,8.92946786734683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5576171875,0.0,1548.007080078125,1895.4371337890625,0.0,2814.094970703125,0.9076003432273864,1.0,0.0,3.0,1.0,0.0
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532551527023315,0.3676017522811889,0.3329078555107116,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732869625091553,0.3950015306472778,0.3759990632534027,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596542477607727,0.3763526976108551,0.2649146020412445,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137212991714478,0.3157731294631958,0.3015876710414886,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.7238655686378479,0.2195986956357956,1.0015162229537964,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415588378906,1.0,0.5236429572105408,1.0,1.0,0.0,1.0,-2.7336466312408447,2.733640670776367,5.998805590934353e-06,2.1070120334625244,0.8860846757888794,0.8860846757888794,0.0,133.53440856933594,103.0,28001.74609375,-0.0,1789.17822265625,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36740.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145102262496948,1.0,0.0,0.0,3.6298422813415527,3.629866361618042,8.791618029135861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.6162109375,0.0,1516.3671875,1895.4371337890625,0.0,2604.7880859375,0.9012916684150696,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532551527023315,0.3676017522811889,0.3329078555107116,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732869625091553,0.3950015306472778,0.3759990632534027,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596542477607727,0.3763526976108551,0.2649146020412445,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137212991714478,0.3157731294631958,0.3015876710414886,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.7238655686378479,0.2195986956357956,1.0015162229537964,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415588378906,1.0,0.5236429572105408,1.0,1.0,0.0,1.0,-2.7336466312408447,2.733640670776367,5.998805590934353e-06,2.1070120334625244,0.8860846757888794,0.8860846757888794,0.0,133.53440856933594,103.0,28001.74609375,-0.0,1789.17822265625,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36740.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145102262496948,1.0,0.0,0.0,3.6298422813415527,3.629866361618042,8.791618029135861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.6162109375,0.0,1516.3671875,1895.4371337890625,0.0,2604.7880859375,0.9012916684150696,1.0,0.0,3.0,1.0,0.0
12310260,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760828375816345,0.3678371906280517,0.3323829174041748,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983357548713684,0.3964956104755401,0.3766542375087738,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833243250846863,0.3770952522754669,0.2648533880710602,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347768783569336,0.3167315125465393,0.3017533123493194,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416204214096069,0.2197277843952179,0.99873024225235,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149140357971191,1.0,1.0,0.0,1.0,-2.730571746826172,2.7305657863616943,5.985198185953777e-06,2.104585647583008,0.8820717930793762,0.8820717930793762,0.0,120.8087921142578,91.0,26827.609375,-0.0,1725.299072265625,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866430878639221,1.0,0.0,0.0,3.6059532165527344,3.6059768199920654,8.676278184793773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.04296875,0.0,1489.45849609375,1895.4371337890625,0.0,2349.98486328125,0.8958871364593506,1.0,0.0,3.0,1.0,0.0
12310320,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760828375816345,0.3678371906280517,0.3323829174041748,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983357548713684,0.3964956104755401,0.3766542375087738,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833243250846863,0.3770952522754669,0.2648533880710602,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347768783569336,0.3167315125465393,0.3017533123493194,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416204214096069,0.2197277843952179,0.99873024225235,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149140357971191,1.0,1.0,0.0,1.0,-2.730571746826172,2.7305657863616943,5.985198185953777e-06,2.104585647583008,0.8820717930793762,0.8820717930793762,0.0,120.8087921142578,91.0,26827.609375,-0.0,1725.299072265625,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866430878639221,1.0,0.0,0.0,3.6059532165527344,3.6059768199920654,8.676278184793773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.04296875,0.0,1489.45849609375,1895.4371337890625,0.0,2349.98486328125,0.8958871364593506,1.0,0.0,3.0,1.0,0.0
12310380,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9077012538909912,0.3687963783740997,0.3326058089733124,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.934661865234375,0.3986797928810119,0.378044456243515,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164459109306335,0.378625214099884,0.2654121220111847,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635322451591492,0.3183844685554504,0.3026429116725921,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666934132575989,0.2204980254173278,0.9990540146827698,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067595839500427,1.0,1.0,0.0,1.0,-2.7346346378326416,2.734628677368164,6.003087946737651e-06,2.107748031616211,0.8790482878684998,0.8790482878684998,0.0,107.68620300292967,79.0,25792.013671875,-0.0,1670.1693115234375,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36536.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622098326683044,1.0,0.0,0.0,3.585628032684326,3.585651397705078,8.578745109844021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.11865234375,0.0,1466.6685791015625,1895.4371337890625,0.0,2131.9833984375,0.8912853598594666,1.0,0.0,3.0,1.0,0.0
12310440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9077012538909912,0.3687963783740997,0.3326058089733124,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.934661865234375,0.3986797928810119,0.378044456243515,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164459109306335,0.378625214099884,0.2654121220111847,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635322451591492,0.3183844685554504,0.3026429116725921,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666934132575989,0.2204980254173278,0.9990540146827698,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067595839500427,1.0,1.0,0.0,1.0,-2.7346346378326416,2.734628677368164,6.003087946737651e-06,2.107748031616211,0.8790482878684998,0.8790482878684998,0.0,107.68620300292967,79.0,25792.013671875,-0.0,1670.1693115234375,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36536.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622098326683044,1.0,0.0,0.0,3.585628032684326,3.585651397705078,8.578745109844021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.11865234375,0.0,1466.6685791015625,1895.4371337890625,0.0,2131.9833984375,0.8912853598594666,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9291384220123292,0.3694174289703369,0.332834780216217,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9568034410476683,0.3999166190624237,0.3788752257823944,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9387011528015136,0.379551887512207,0.2658053040504455,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8818699717521667,0.3193633258342743,0.3032367527484894,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827616930007935,0.2210341542959213,0.9999330639839172,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028792023658752,1.0,1.0,0.0,1.0,-2.7381491661071777,2.7381432056427,6.018609383318108e-06,2.110495090484619,0.87857985496521,0.87857985496521,0.0,101.1688995361328,79.0,24952.541015625,-0.0,1644.9110107421875,1.0,282.39666748046875,284.0438842773437,290.5434265136719,292.1034851074219,293.1499938964844,293.1499938964844,282.45001220703125,36458.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489701509475708,1.0,0.0,0.0,3.57704758644104,3.577071189880371,8.537736562175269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.10986328125,0.0,1456.8701171875,1895.4371337890625,0.0,2016.5482177734373,0.8893570303916931,1.0,0.0,3.0,1.0,0.0
12310560,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.954492211341858,0.3701636493206024,0.3332389593124389,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9798243045806884,0.4012692272663116,0.3798604011535644,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9636363983154296,0.3806051313877105,0.2663247287273407,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9040283560752868,0.3204536736011505,0.3039722144603729,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8021520376205444,0.2216758579015731,1.0013967752456665,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991458058357239,1.0,1.0,0.0,1.0,-2.743084192276001,2.7430782318115234,6.040416792529868e-06,2.114342212677002,0.8773162961006165,0.8773162961006165,0.0,94.59888458251952,97.0,24809.375,-0.0,1621.403564453125,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421914935112,1.0,0.0,0.0,3.57017183303833,3.570195198059082,8.504945867571223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.27490234375,0.0,1449.12060546875,1895.4371337890625,0.0,1958.2867431640625,0.8877455592155457,1.0,0.0,3.0,1.0,0.0
12310620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629089832305908,0.371926486492157,0.3346544206142425,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.987593710422516,0.4042279124259949,0.3824802339076996,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720928072929382,0.382982075214386,0.267852246761322,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131985306739808,0.3228694498538971,0.30609330534935,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094462156295776,0.223175436258316,1.007420778274536,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013601183891296,1.0,1.0,0.0,1.0,-2.7595486640930176,2.759542465209961,6.113264134910423e-06,2.1270885467529297,0.8775435090065002,0.8775435090065002,0.0,93.37298583984376,115.0,24095.47265625,-0.0,1639.7030029296875,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36225.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257108092308044,1.0,0.0,0.0,3.561241626739502,3.561264991760254,8.462452001367637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.087890625,0.0,1438.291748046875,1895.4371337890625,0.0,1819.2623291015625,0.8856296539306641,1.0,0.0,3.0,1.0,0.0
12310680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629089832305908,0.371926486492157,0.3346544206142425,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.987593710422516,0.4042279124259949,0.3824802339076996,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720928072929382,0.382982075214386,0.267852246761322,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131985306739808,0.3228694498538971,0.30609330534935,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094462156295776,0.223175436258316,1.007420778274536,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013601183891296,1.0,1.0,0.0,1.0,-2.7595486640930176,2.759542465209961,6.113264134910423e-06,2.1270885467529297,0.8775435090065002,0.8775435090065002,0.0,93.37298583984376,115.0,24095.47265625,-0.0,1639.7030029296875,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36225.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257108092308044,1.0,0.0,0.0,3.561241626739502,3.561264991760254,8.462452001367637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.087890625,0.0,1438.291748046875,1895.4371337890625,0.0,1819.2623291015625,0.8856296539306641,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435983300209044,0.3739842772483825,0.3366433680057525,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719804525375366,0.4074535071849823,0.3856775164604187,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.954151213169098,0.3856438100337982,0.269820362329483,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961124420166016,0.3255229294300079,0.3087637722492218,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948091626167297,0.2248819470405578,1.01591157913208,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.205810546875,285.4650573730469,1.0,0.5089590549468994,1.0,1.0,0.0,1.0,-2.781556367874145,2.781550168991089,6.21148456048104e-06,2.14420223236084,0.8796123266220093,0.8796123266220093,0.0,99.87548065185548,133.0,23421.50390625,-0.0,1703.0653076171875,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71234530210495,1.0,0.0,0.0,3.5599615573883057,3.5599846839904785,8.456368618681154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.09619140625,0.0,1435.44580078125,1895.4371337890625,0.0,1709.5087890625,0.8831973075866699,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435983300209044,0.3739842772483825,0.3366433680057525,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719804525375366,0.4074535071849823,0.3856775164604187,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.954151213169098,0.3856438100337982,0.269820362329483,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961124420166016,0.3255229294300079,0.3087637722492218,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948091626167297,0.2248819470405578,1.01591157913208,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.205810546875,285.4650573730469,1.0,0.5089590549468994,1.0,1.0,0.0,1.0,-2.781556367874145,2.781550168991089,6.21148456048104e-06,2.14420223236084,0.8796123266220093,0.8796123266220093,0.0,99.87548065185548,133.0,23421.50390625,-0.0,1703.0653076171875,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71234530210495,1.0,0.0,0.0,3.5599615573883057,3.5599846839904785,8.456368618681154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.09619140625,0.0,1435.44580078125,1895.4371337890625,0.0,1709.5087890625,0.8831973075866699,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106147289276124,0.375495582818985,0.3385736048221588,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416126012802124,0.4102987945079803,0.3889106512069702,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216626286506652,0.3878816962242126,0.2717989981174469,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692615628242493,0.3278733193874359,0.311510682106018,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709710001945496,0.2263807207345962,1.0250107049942017,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196993947029114,1.0,1.0,0.0,1.0,-2.804379463195801,2.804373264312744,6.314357051451225e-06,2.1620352268218994,0.8804911971092224,0.8804911971092224,0.0,111.3288116455078,151.0,23173.0,-0.0,1792.3026123046875,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125694155693054,1.0,0.0,0.0,3.54271936416626,3.542742252349853,8.374652793463611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.7763671875,0.0,1414.0377197265625,1895.4371337890625,0.0,1711.3251953125,0.8776618838310242,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106147289276124,0.375495582818985,0.3385736048221588,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416126012802124,0.4102987945079803,0.3889106512069702,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216626286506652,0.3878816962242126,0.2717989981174469,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692615628242493,0.3278733193874359,0.311510682106018,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709710001945496,0.2263807207345962,1.0250107049942017,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196993947029114,1.0,1.0,0.0,1.0,-2.804379463195801,2.804373264312744,6.314357051451225e-06,2.1620352268218994,0.8804911971092224,0.8804911971092224,0.0,111.3288116455078,151.0,23173.0,-0.0,1792.3026123046875,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125694155693054,1.0,0.0,0.0,3.54271936416626,3.542742252349853,8.374652793463611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.7763671875,0.0,1414.0377197265625,1895.4371337890625,0.0,1711.3251953125,0.8776618838310242,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786319494247437,0.3761086761951446,0.3398525714874267,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.906273066997528,0.4124256670475006,0.3916420936584472,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887682557106018,0.3893378973007202,0.2733620405197143,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415319323539734,0.3296132385730743,0.3138574957847595,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462771534919739,0.2273947894573211,1.0327842235565186,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318886041641235,1.0,1.0,0.0,1.0,-2.8232462406158447,2.823239803314209,6.400139682227746e-06,2.176825523376465,0.8796744346618652,0.8796744346618652,0.0,126.23072052001952,169.0,23102.966796875,-0.0,1893.2857666015625,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201010584831238,1.0,0.0,0.0,3.5067713260650635,3.506793975830078,8.205560106944176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.50634765625,0.0,1371.859619140625,1895.4371337890625,0.0,1772.85302734375,0.8685991168022156,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786319494247437,0.3761086761951446,0.3398525714874267,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.906273066997528,0.4124256670475006,0.3916420936584472,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887682557106018,0.3893378973007202,0.2733620405197143,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415319323539734,0.3296132385730743,0.3138574957847595,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462771534919739,0.2273947894573211,1.0327842235565186,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318886041641235,1.0,1.0,0.0,1.0,-2.8232462406158447,2.823239803314209,6.400139682227746e-06,2.176825523376465,0.8796744346618652,0.8796744346618652,0.0,126.23072052001952,169.0,23102.966796875,-0.0,1893.2857666015625,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201010584831238,1.0,0.0,0.0,3.5067713260650635,3.506793975830078,8.205560106944176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.50634765625,0.0,1371.859619140625,1895.4371337890625,0.0,1772.85302734375,0.8685991168022156,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639315366744995,0.376190721988678,0.3402774631977081,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912437558174133,0.4132852256298065,0.3928180336952209,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740202784538269,0.3898513913154602,0.2739920020103454,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289396166801453,0.3303025662899017,0.3148694932460785,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7350979447364807,0.2277448028326034,1.0360519886016846,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5382021069526672,1.0,1.0,0.0,1.0,-2.831072807312012,2.831066370010376,6.435906470869668e-06,2.1829657554626465,0.878874659538269,0.878874659538269,0.0,134.5072784423828,169.0,23047.294921875,-0.0,1945.6744384765625,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,34397.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232497334480286,1.0,0.0,0.0,3.4767165184021,3.476738691329956,8.065510996857483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.62890625,0.0,1337.373779296875,1895.4371337890625,0.0,1798.842041015625,0.8639612793922424,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.850558340549469,0.3761881291866302,0.3406242430210113,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773860931396484,0.4140554070472717,0.393911212682724,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605221509933472,0.3902760446071625,0.2745595872402191,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8171975016593933,0.3309104144573211,0.3158076405525207,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7247759103775024,0.2280187755823135,1.039003849029541,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.5664367675781,1.0,0.544569194316864,1.0,1.0,0.0,1.0,-2.838162422180176,2.83815598487854,6.468392712122295e-06,2.1885287761688232,0.8777580261230469,0.8777580261230469,0.0,143.12216186523438,187.0,23001.79296875,-0.0,1998.7825927734373,1.0,283.1499938964844,284.7384948730469,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254118323326111,1.0,0.0,0.0,3.459470748901367,3.4594926834106445,7.985693173395703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.28759765625,0.0,1318.239990234375,1895.4371337890625,0.0,1816.7763671875,0.8569021821022034,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276966214179993,0.3760464191436767,0.3411859273910522,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534989953041077,0.4154293835163116,0.3959366679191589,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374954462051392,0.3909711837768554,0.2755816280841827,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949246168136597,0.3319733440876007,0.3175386786460876,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052491307258606,0.2284191101789474,1.0442562103271484,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5572999715805054,1.0,1.0,0.0,1.0,-2.850895404815674,2.850888967514038,6.526951437990647e-06,2.1985230445861816,0.8748810291290283,0.8748810291290283,0.0,160.94888305664062,175.0,22880.248046875,-0.0,2106.260986328125,1.0,283.1499938964844,284.7559814453125,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269759774208069,1.0,0.0,0.0,3.403329372406006,3.403350591659546,7.728608011348115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.7626953125,0.0,1256.814453125,1895.4371337890625,0.0,1829.7952880859373,0.843155562877655,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276966214179993,0.3760464191436767,0.3411859273910522,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534989953041077,0.4154293835163116,0.3959366679191589,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374954462051392,0.3909711837768554,0.2755816280841827,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949246168136597,0.3319733440876007,0.3175386786460876,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052491307258606,0.2284191101789474,1.0442562103271484,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5572999715805054,1.0,1.0,0.0,1.0,-2.850895404815674,2.850888967514038,6.526951437990647e-06,2.1985230445861816,0.8748810291290283,0.8748810291290283,0.0,160.94888305664062,175.0,22880.248046875,-0.0,2106.260986328125,1.0,283.1499938964844,284.7559814453125,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269759774208069,1.0,0.0,0.0,3.403329372406006,3.403350591659546,7.728608011348115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.7626953125,0.0,1256.814453125,1895.4371337890625,0.0,1829.7952880859373,0.843155562877655,1.0,0.0,3.0,1.0,0.0
12311340,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213356733322144,0.375835120677948,0.3412050008773803,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476542234420776,0.4166730940341949,0.3973409533500671,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315715789794922,0.3915664255619049,0.2761626243591308,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891330122947693,0.3329232633113861,0.3186641931533813,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996540427207947,0.2287152558565139,1.0466670989990234,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609185695648193,1.0,1.0,0.0,1.0,-2.85756254196167,2.857556104660034,6.557998403877718e-06,2.2038822174072266,0.8710691928863525,0.8710691928863525,0.0,166.67816162109375,163.0,22717.32421875,-0.0,2145.340087890625,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258822321891785,1.0,0.0,0.0,3.3403160572052,3.340336561203003,7.445063943123387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.55078125,0.0,1190.5196533203125,1895.4371337890625,0.0,1820.68798828125,0.8278275728225708,1.0,0.0,3.0,1.0,0.0
12311400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213356733322144,0.375835120677948,0.3412050008773803,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476542234420776,0.4166730940341949,0.3973409533500671,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315715789794922,0.3915664255619049,0.2761626243591308,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891330122947693,0.3329232633113861,0.3186641931533813,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996540427207947,0.2287152558565139,1.0466670989990234,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609185695648193,1.0,1.0,0.0,1.0,-2.85756254196167,2.857556104660034,6.557998403877718e-06,2.2038822174072266,0.8710691928863525,0.8710691928863525,0.0,166.67816162109375,163.0,22717.32421875,-0.0,2145.340087890625,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258822321891785,1.0,0.0,0.0,3.3403160572052,3.340336561203003,7.445063943123387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.55078125,0.0,1190.5196533203125,1895.4371337890625,0.0,1820.68798828125,0.8278275728225708,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236267566680908,0.3756740987300873,0.3409663736820221,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.851015031337738,0.4178936779499054,0.3984044790267944,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344060182571411,0.3921798765659332,0.2765197455883026,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924302220344543,0.3338721394538879,0.3194684684276581,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.702274739742279,0.2290342152118683,1.047641634941101,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598968267440796,1.0,1.0,0.0,1.0,-2.861123323440552,2.861116647720337,6.574655344593339e-06,2.206764936447144,0.8663773536682129,0.8663773536682129,0.0,164.66818237304688,151.0,22530.984375,-0.0,2141.54833984375,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233271598815918,1.0,0.0,0.0,3.27139663696289,3.271416425704956,7.141011337807868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.68603515625,0.0,1121.026611328125,1895.4371337890625,0.0,1799.4832763671875,0.8111475110054016,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236267566680908,0.3756740987300873,0.3409663736820221,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.851015031337738,0.4178936779499054,0.3984044790267944,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344060182571411,0.3921798765659332,0.2765197455883026,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924302220344543,0.3338721394538879,0.3194684684276581,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.702274739742279,0.2290342152118683,1.047641634941101,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598968267440796,1.0,1.0,0.0,1.0,-2.861123323440552,2.861116647720337,6.574655344593339e-06,2.206764936447144,0.8663773536682129,0.8663773536682129,0.0,164.66818237304688,151.0,22530.984375,-0.0,2141.54833984375,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233271598815918,1.0,0.0,0.0,3.27139663696289,3.271416425704956,7.141011337807868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.68603515625,0.0,1121.026611328125,1895.4371337890625,0.0,1799.4832763671875,0.8111475110054016,1.0,0.0,3.0,1.0,0.0
12311580,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.831005334854126,0.3755749464035034,0.3406242430210113,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599283695220947,0.4191144704818725,0.3992985785007477,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.842477023601532,0.3928318917751312,0.2767791450023651,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.801112949848175,0.3348459899425506,0.3201261460781097,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097405791282654,0.229413092136383,1.0480668544769287,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.55617755651474,1.0,1.0,0.0,1.0,-2.863401174545288,2.863394498825073,6.585389201063663e-06,2.20863938331604,0.8608956933021545,0.8608956933021545,0.0,158.37979125976562,139.0,22334.75390625,-0.0,2114.68896484375,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201488614082336,1.0,0.0,0.0,3.1973090171813965,3.1973280906677246,6.821227884756809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.564453125,0.0,1049.639404296875,1895.4371337890625,0.0,1773.2464599609375,0.7932867407798767,1.0,0.0,3.0,1.0,0.0
12311640,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.831005334854126,0.3755749464035034,0.3406242430210113,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599283695220947,0.4191144704818725,0.3992985785007477,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.842477023601532,0.3928318917751312,0.2767791450023651,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.801112949848175,0.3348459899425506,0.3201261460781097,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097405791282654,0.229413092136383,1.0480668544769287,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.55617755651474,1.0,1.0,0.0,1.0,-2.863401174545288,2.863394498825073,6.585389201063663e-06,2.20863938331604,0.8608956933021545,0.8608956933021545,0.0,158.37979125976562,139.0,22334.75390625,-0.0,2114.68896484375,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201488614082336,1.0,0.0,0.0,3.1973090171813965,3.1973280906677246,6.821227884756809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.564453125,0.0,1049.639404296875,1895.4371337890625,0.0,1773.2464599609375,0.7932867407798767,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8361786007881165,0.3755474984645843,0.3404347002506256,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8660730719566345,0.4197259545326233,0.3997061848640442,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480947613716125,0.3931719958782196,0.2768889367580414,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.8069886565208435,0.3353433907032013,0.3204246759414673,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146585583686829,0.2296276688575744,1.048201560974121,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181335449219,1.0,0.5536881685256958,1.0,1.0,0.0,1.0,-2.864315986633301,2.864309549331665,6.589721579075558e-06,2.209400415420532,0.857916533946991,0.857916533946991,0.0,154.2372589111328,139.0,22224.94921875,-0.0,2095.99169921875,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,29915.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184552550315857,1.0,0.0,0.0,3.150923728942871,3.150942087173462,6.624744059990917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.45361328125,0.0,1006.277587890625,1895.4371337890625,0.0,1759.3304443359375,0.7848830819129944,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.842302143573761,0.3755308091640472,0.3402425646781921,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.873290479183197,0.4203361570835113,0.400097906589508,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547351360321045,0.3935190737247467,0.2769930958747864,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8135578036308289,0.335846334695816,0.3207130134105682,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7201552391052246,0.2298586815595626,1.0483325719833374,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239624023437,1.0,0.5509065389633179,1.0,1.0,0.0,1.0,-2.865185260772705,2.8651788234710693,6.593843409063993e-06,2.21012544631958,0.8547089099884033,0.8547089099884033,0.0,149.6294708251953,127.0,22134.3671875,-0.0,2074.9326171875,1.0,283.1499938964844,284.8447265625,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716789186000824,1.0,0.0,0.0,3.118823528289795,3.118841648101806,6.490451482932258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.001953125,0.0,977.5960693359376,1895.4371337890625,0.0,1745.6851806640625,0.7744254469871521,1.0,0.0,3.0,1.0,0.0
