time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311820,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574261665344238,0.3755297362804413,0.3398498892784118,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908049464225769,0.4215551614761352,0.4008414447307586,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710622191429138,0.3942344784736633,0.2771876454353332,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.828543484210968,0.3368685841560364,0.3212674856185913,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329239249229431,0.2303662151098251,1.0486247539520264,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447627305984497,1.0,1.0,0.0,1.0,-2.866858720779419,2.866852045059204,6.601786481041927e-06,2.211523532867432,0.8479353785514832,0.8479353785514832,0.0,139.51510620117188,115.0,21931.99609375,-0.0,2028.27392578125,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133999466896057,1.0,0.0,0.0,3.0359935760498047,3.0360107421875,6.150281706140959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.74560546875,0.0,905.3486938476562,1895.4371337890625,0.0,1718.065185546875,0.7545679807662964,1.0,0.0,3.0,1.0,0.0
12311880,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574261665344238,0.3755297362804413,0.3398498892784118,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908049464225769,0.4215551614761352,0.4008414447307586,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710622191429138,0.3942344784736633,0.2771876454353332,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.828543484210968,0.3368685841560364,0.3212674856185913,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329239249229431,0.2303662151098251,1.0486247539520264,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447627305984497,1.0,1.0,0.0,1.0,-2.866858720779419,2.866852045059204,6.601786481041927e-06,2.211523532867432,0.8479353785514832,0.8479353785514832,0.0,139.51510620117188,115.0,21931.99609375,-0.0,2028.27392578125,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133999466896057,1.0,0.0,0.0,3.0359935760498047,3.0360107421875,6.150281706140959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.74560546875,0.0,905.3486938476562,1895.4371337890625,0.0,1718.065185546875,0.7545679807662964,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770502209663391,0.3755668997764587,0.3394628763198852,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132522344589232,0.4227688014507293,0.4015493392944336,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919500112533569,0.3949744701385498,0.2773768901824951,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471315503120422,0.3379095792770386,0.32180917263031,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490009069442749,0.2309315651655197,1.0490330457687378,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5381013751029968,1.0,1.0,0.0,1.0,-2.868613719940185,2.8686070442199707,6.610110176552553e-06,2.212984561920166,0.8406729102134705,0.8406729102134705,0.0,128.6102752685547,103.0,21729.2578125,-0.0,1977.82666015625,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100018858909607,1.0,0.0,0.0,2.949636220932007,2.949652671813965,5.8053745988218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.724609375,0.0,834.008056640625,1895.4371337890625,0.0,1690.562744140625,0.7339041829109192,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770502209663391,0.3755668997764587,0.3394628763198852,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132522344589232,0.4227688014507293,0.4015493392944336,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919500112533569,0.3949744701385498,0.2773768901824951,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471315503120422,0.3379095792770386,0.32180917263031,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490009069442749,0.2309315651655197,1.0490330457687378,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5381013751029968,1.0,1.0,0.0,1.0,-2.868613719940185,2.8686070442199707,6.610110176552553e-06,2.212984561920166,0.8406729102134705,0.8406729102134705,0.0,128.6102752685547,103.0,21729.2578125,-0.0,1977.82666015625,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100018858909607,1.0,0.0,0.0,2.949636220932007,2.949652671813965,5.8053745988218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.724609375,0.0,834.008056640625,1895.4371337890625,0.0,1690.562744140625,0.7339041829109192,1.0,0.0,3.0,1.0,0.0
12312060,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947129845619202,0.3735929727554321,0.3377225697040558,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.935207724571228,0.4218083322048187,0.4007253050804138,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.91094970703125,0.3936170935630798,0.2764736413955688,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639720678329468,0.3367513120174408,0.3208081424236297,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629444003105164,0.2292141169309616,1.0419272184371948,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302146673202515,1.0,1.0,0.0,1.0,-2.8547182083129883,2.8547117710113525,6.546787972183665e-06,2.202517509460449,0.8328930139541626,0.8328930139541626,0.0,119.2432632446289,91.0,21438.384765625,-0.0,1909.614013671875,1.0,283.1499938964844,284.9396667480469,290.30572509765625,291.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064041495323181,1.0,0.0,0.0,2.860148668289185,2.860164165496826,5.458465466290363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8359375,0.0,764.2445068359375,1895.4371337890625,0.0,1661.6552734375,0.7125290036201477,1.0,0.0,3.0,1.0,0.0
12312120,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947129845619202,0.3735929727554321,0.3377225697040558,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.935207724571228,0.4218083322048187,0.4007253050804138,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.91094970703125,0.3936170935630798,0.2764736413955688,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639720678329468,0.3367513120174408,0.3208081424236297,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629444003105164,0.2292141169309616,1.0419272184371948,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302146673202515,1.0,1.0,0.0,1.0,-2.8547182083129883,2.8547117710113525,6.546787972183665e-06,2.202517509460449,0.8328930139541626,0.8328930139541626,0.0,119.2432632446289,91.0,21438.384765625,-0.0,1909.614013671875,1.0,283.1499938964844,284.9396667480469,290.30572509765625,291.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064041495323181,1.0,0.0,0.0,2.860148668289185,2.860164165496826,5.458465466290363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8359375,0.0,764.2445068359375,1895.4371337890625,0.0,1661.6552734375,0.7125290036201477,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216265082359314,0.3726439476013183,0.336322546005249,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645515084266664,0.421736478805542,0.4000927209854126,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406992197036744,0.3932308256626129,0.2757777273654938,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886768221855164,0.3364875316619873,0.3199876546859741,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837092876434326,0.2283596247434616,1.0353604555130005,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216413140296936,1.0,1.0,0.0,1.0,-2.842555046081543,2.8425486087799072,6.491041403933195e-06,2.193098306655884,0.8246719241142273,0.8246719241142273,0.0,108.45816802978516,79.0,21151.005859375,-0.0,1837.9058837890625,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019079923629761,1.0,0.0,0.0,2.767494440078736,2.76750922203064,5.110541110298072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.14794921875,0.0,696.3065185546875,1895.4371337890625,0.0,1625.8428955078125,0.6904355883598328,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216265082359314,0.3726439476013183,0.336322546005249,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645515084266664,0.421736478805542,0.4000927209854126,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406992197036744,0.3932308256626129,0.2757777273654938,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886768221855164,0.3364875316619873,0.3199876546859741,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837092876434326,0.2283596247434616,1.0353604555130005,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216413140296936,1.0,1.0,0.0,1.0,-2.842555046081543,2.8425486087799072,6.491041403933195e-06,2.193098306655884,0.8246719241142273,0.8246719241142273,0.0,108.45816802978516,79.0,21151.005859375,-0.0,1837.9058837890625,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019079923629761,1.0,0.0,0.0,2.767494440078736,2.76750922203064,5.110541110298072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.14794921875,0.0,696.3065185546875,1895.4371337890625,0.0,1625.8428955078125,0.6904355883598328,1.0,0.0,3.0,1.0,0.0
12312300,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.9406861066818236,0.3723540604114532,0.3358041942119598,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.981191337108612,0.4218797385692596,0.3999548852443695,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.959413766860962,0.3932279348373413,0.2755725383758545,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.9052447080612184,0.3365494906902313,0.3197686374187469,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978443503379822,0.2281494140625,1.0330634117126465,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173158049583435,1.0,1.0,0.0,1.0,-2.838493585586548,2.838487148284912,6.472510904131923e-06,2.189966917037964,0.8204941153526306,0.8204941153526306,0.0,102.63282012939452,79.0,21006.294921875,-0.0,1803.329345703125,1.0,283.1499938964844,284.9975891113281,290.2681884765625,291.685546875,293.1499938964844,293.1499938964844,283.1499938964844,24986.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993986368179321,1.0,0.0,0.0,2.712615489959717,2.712629556655884,4.909867925562139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6650390625,0.0,657.6992797851562,1895.4371337890625,0.0,1606.010498046875,0.6800773739814758,1.0,0.0,3.0,1.0,0.0
12312360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9617697596549988,0.3721312880516052,0.335363507270813,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.997563660144806,0.4221035838127136,0.3999007046222687,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788560271263124,0.3932966887950897,0.2754304707050323,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.9265824556350708,0.3366912603378296,0.3196406364440918,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.8141603469848633,0.2280398458242416,1.0312843322753906,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129796266555786,1.0,1.0,0.0,1.0,-2.8348588943481445,2.834852457046509,6.456079972849693e-06,2.1872236728668213,0.8161921501159668,0.8161921501159668,0.0,96.7372817993164,97.0,20888.923828125,-0.0,1769.5289306640625,1.0,283.1499938964844,285.0151672363281,290.25762939453125,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,24622.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968907117843628,1.0,0.0,0.0,2.672576665878296,2.672590494155884,4.7659966639912454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.5537109375,0.0,631.0199584960938,1895.4371337890625,0.0,1586.3021240234375,0.6678223013877869,1.0,0.0,3.0,1.0,0.0
12312420,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9626407623291016,0.3717793822288513,0.3350123763084411,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987390637397766,0.4227921068668365,0.4003995954990387,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800800085067748,0.3935417532920837,0.2755683660507202,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282969832420348,0.3371095657348633,0.3199814856052398,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.8149991035461426,0.2280072122812271,1.030809998512268,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.513639509677887,1.0,1.0,0.0,1.0,-2.8354392051696777,2.835432767868042,6.458511961682234e-06,2.187575340270996,0.8076043725013733,0.8076043725013733,0.0,96.43451690673828,115.0,20666.298828125,-0.0,1768.7138671875,1.0,283.1499938964844,285.0637512207031,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918780207633972,1.0,0.0,0.0,2.5755627155303955,2.575575828552246,4.426267423696118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.46044921875,0.0,568.5851440429688,1895.4371337890625,0.0,1547.2548828125,0.6447091102600098,1.0,0.0,3.0,1.0,0.0
12312480,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9626407623291016,0.3717793822288513,0.3350123763084411,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987390637397766,0.4227921068668365,0.4003995954990387,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800800085067748,0.3935417532920837,0.2755683660507202,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282969832420348,0.3371095657348633,0.3199814856052398,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.8149991035461426,0.2280072122812271,1.030809998512268,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.513639509677887,1.0,1.0,0.0,1.0,-2.8354392051696777,2.835432767868042,6.458511961682234e-06,2.187575340270996,0.8076043725013733,0.8076043725013733,0.0,96.43451690673828,115.0,20666.298828125,-0.0,1768.7138671875,1.0,283.1499938964844,285.0637512207031,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918780207633972,1.0,0.0,0.0,2.5755627155303955,2.575575828552246,4.426267423696118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.46044921875,0.0,568.5851440429688,1895.4371337890625,0.0,1547.2548828125,0.6447091102600098,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356906414031982,0.3714531064033508,0.3349912762641907,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788101315498352,0.4232726395130157,0.4012628495693207,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560310244560242,0.393823891878128,0.2759730517864227,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.902572512626648,0.3375919163227081,0.3207135200500488,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.7945542335510254,0.2280865460634231,1.0324352979660034,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193111896514893,1.0,1.0,0.0,1.0,-2.839923620223999,2.839916944503784,6.479203420894919e-06,2.1911470890045166,0.7990766763687134,0.7990766763687134,0.0,103.8328857421875,133.0,20463.923828125,-0.0,1811.388671875,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873628497123718,1.0,0.0,0.0,2.47750186920166,2.4775140285491943,4.095635972589662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.62158203125,0.0,509.6937255859375,1895.4371337890625,0.0,1512.4857177734375,0.6213229298591614,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356906414031982,0.3714531064033508,0.3349912762641907,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788101315498352,0.4232726395130157,0.4012628495693207,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560310244560242,0.393823891878128,0.2759730517864227,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.902572512626648,0.3375919163227081,0.3207135200500488,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.7945542335510254,0.2280865460634231,1.0324352979660034,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193111896514893,1.0,1.0,0.0,1.0,-2.839923620223999,2.839916944503784,6.479203420894919e-06,2.1911470890045166,0.7990766763687134,0.7990766763687134,0.0,103.8328857421875,133.0,20463.923828125,-0.0,1811.388671875,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873628497123718,1.0,0.0,0.0,2.47750186920166,2.4775140285491943,4.095635972589662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.62158203125,0.0,509.6937255859375,1895.4371337890625,0.0,1512.4857177734375,0.6213229298591614,1.0,0.0,3.0,1.0,0.0
12312660,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003067016601562,0.3711210489273071,0.3351282477378845,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9458044171333312,0.4237910509109497,0.4021999537944793,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199901819229126,0.3941021561622619,0.2765035033226013,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722162842750549,0.3380717039108276,0.3216229975223541,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678564786911011,0.2282059788703918,1.0350964069366455,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279146432876587,1.0,1.0,0.0,1.0,-2.8461570739746094,2.8461506366729736,6.507884336315328e-06,2.196049928665161,0.7906829714775085,0.7906829714775085,0.0,115.6317138671875,151.0,20264.291015625,-0.0,1878.4052734375,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833303570747375,1.0,0.0,0.0,2.3789782524108887,2.3789894580841064,3.7763675209134817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.11083984375,0.0,454.6419067382813,1895.4371337890625,0.0,1481.7645263671875,0.5977916717529297,1.0,0.0,3.0,1.0,0.0
12312720,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003067016601562,0.3711210489273071,0.3351282477378845,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9458044171333312,0.4237910509109497,0.4021999537944793,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199901819229126,0.3941021561622619,0.2765035033226013,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722162842750549,0.3380717039108276,0.3216229975223541,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678564786911011,0.2282059788703918,1.0350964069366455,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279146432876587,1.0,1.0,0.0,1.0,-2.8461570739746094,2.8461506366729736,6.507884336315328e-06,2.196049928665161,0.7906829714775085,0.7906829714775085,0.0,115.6317138671875,151.0,20264.291015625,-0.0,1878.4052734375,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833303570747375,1.0,0.0,0.0,2.3789782524108887,2.3789894580841064,3.7763675209134817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.11083984375,0.0,454.6419067382813,1895.4371337890625,0.0,1481.7645263671875,0.5977916717529297,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695163130760193,0.3707941472530365,0.3353644609451294,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101178646087646,0.424315333366394,0.4032502472400665,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875589966773987,0.3943809568881988,0.277108758687973,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441921472549438,0.3385378122329712,0.3226233124732971,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434060573577881,0.2283471077680587,1.0383557081222534,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381960272789001,1.0,1.0,0.0,1.0,-2.8535497188568115,2.8535430431365967,6.541966740769567e-06,2.2018582820892334,0.782533586025238,0.782533586025238,0.0,130.08546447753906,169.0,20063.919921875,-0.0,1960.5137939453125,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,20392.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795308589935303,1.0,0.0,0.0,2.280582904815674,2.2805933952331543,3.470444482900348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.595458984375,0.0,403.611328125,1895.4371337890625,0.0,1453.111328125,0.5772385597229004,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695163130760193,0.3707941472530365,0.3353644609451294,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101178646087646,0.424315333366394,0.4032502472400665,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875589966773987,0.3943809568881988,0.277108758687973,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441921472549438,0.3385378122329712,0.3226233124732971,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434060573577881,0.2283471077680587,1.0383557081222534,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381960272789001,1.0,1.0,0.0,1.0,-2.8535497188568115,2.8535430431365967,6.541966740769567e-06,2.2018582820892334,0.782533586025238,0.782533586025238,0.0,130.08546447753906,169.0,20063.919921875,-0.0,1960.5137939453125,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,20392.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795308589935303,1.0,0.0,0.0,2.280582904815674,2.2805933952331543,3.470444482900348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.595458984375,0.0,403.611328125,1895.4371337890625,0.0,1453.111328125,0.5772385597229004,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8558188676834106,0.3706112504005432,0.3355004489421844,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.8952440023422241,0.4245571792125702,0.4037923216819763,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8734128475189209,0.3945023715496063,0.2774251103401184,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.8318844437599182,0.3387503921985626,0.3231376707553863,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7326974272727966,0.2284135222434997,1.0401177406311035,285.93707275390625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.5437189340591431,1.0,1.0,0.0,1.0,-2.857480764389038,2.8574743270874023,6.560130714206025e-06,2.204948663711548,0.7784545421600342,0.7784545421600342,0.0,137.98318481445312,169.0,19987.76171875,-0.0,2005.3787841796875,1.0,283.1499938964844,285.2731628417969,290.1854553222656,291.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,20082.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778194308280945,1.0,0.0,0.0,2.244270086288452,2.244280338287353,3.36080745455547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.570556640625,0.0,386.17193603515625,1895.4371337890625,0.0,1440.2987060546875,0.5688609480857849,1.0,0.0,3.0,1.0,0.0
12312960,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8433869481086731,0.3704032599925995,0.3356279730796814,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8816930651664734,0.4247731268405914,0.4043253362178802,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8604676723480225,0.3946002423763275,0.2777361273765564,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8204998970031738,0.338939756155014,0.3236448764801025,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.7227705717086792,0.228468969464302,1.0419002771377563,285.9569702148437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.5493918657302856,1.0,1.0,0.0,1.0,-2.861400842666626,2.861394166946411,6.578271495527588e-06,2.2080318927764893,0.774372935295105,0.774372935295105,0.0,146.20468139648438,172.0,19917.724609375,-0.0,2051.9267578125,1.0,283.1499938964844,285.2971496582031,290.17926025390625,291.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,19841.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762586236000061,1.0,0.0,0.0,2.2118732929229736,2.211883306503296,3.264479175868473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.900634765625,0.0,371.2062377929688,1895.4371337890625,0.0,1428.665771484375,0.5614468455314636,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8290135264396667,0.3699377775192261,0.3356260955333709,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660820126533508,0.4251402020454407,0.4051116406917572,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457038402557373,0.3947432935237884,0.2781583070755005,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8066860437393188,0.3392629325389862,0.3243874311447143,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7105880379676819,0.228557288646698,1.0443233251571655,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.556471049785614,1.0,1.0,0.0,1.0,-2.86665940284729,2.8666529655456543,6.602799658139702e-06,2.2122364044189453,0.7661802768707275,0.7661802768707275,0.0,157.09507751464844,160.0,19778.546875,-0.0,2113.887939453125,1.0,283.1499938964844,285.3392333984375,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734868884086609,1.0,0.0,0.0,2.154944896697998,2.154954671859741,3.098601553119807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.708984375,0.0,346.2298278808594,1895.4371337890625,0.0,1408.130126953125,0.5485683679580688,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8290135264396667,0.3699377775192261,0.3356260955333709,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660820126533508,0.4251402020454407,0.4051116406917572,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457038402557373,0.3947432935237884,0.2781583070755005,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8066860437393188,0.3392629325389862,0.3243874311447143,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7105880379676819,0.228557288646698,1.0443233251571655,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.556471049785614,1.0,1.0,0.0,1.0,-2.86665940284729,2.8666529655456543,6.602799658139702e-06,2.2122364044189453,0.7661802768707275,0.7661802768707275,0.0,157.09507751464844,160.0,19778.546875,-0.0,2113.887939453125,1.0,283.1499938964844,285.3392333984375,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734868884086609,1.0,0.0,0.0,2.154944896697998,2.154954671859741,3.098601553119807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.708984375,0.0,346.2298278808594,1895.4371337890625,0.0,1408.130126953125,0.5485683679580688,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271894454956055,0.3694603741168976,0.3352434635162353,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646180629730225,0.4254554212093353,0.4054647386074066,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442171812057495,0.3948606848716736,0.2782767415046692,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8053265810012817,0.3395494818687439,0.3247102797031402,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7092850208282471,0.2286556363105774,1.0449620485305786,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569503903388977,1.0,1.0,0.0,1.0,-2.867926836013794,2.867920160293579,6.608946478081634e-06,2.21335244178772,0.7579184770584106,0.7579184770584106,0.0,158.3808135986328,148.0,19633.30078125,-0.0,2122.30322265625,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670972466468811,1.0,0.0,0.0,2.1053154468536377,2.1053247451782227,2.957520450763696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.103271484375,0.0,325.816162109375,1895.4371337890625,0.0,1389.638916015625,0.5375218391418457,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271894454956055,0.3694603741168976,0.3352434635162353,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646180629730225,0.4254554212093353,0.4054647386074066,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442171812057495,0.3948606848716736,0.2782767415046692,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8053265810012817,0.3395494818687439,0.3247102797031402,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7092850208282471,0.2286556363105774,1.0449620485305786,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569503903388977,1.0,1.0,0.0,1.0,-2.867926836013794,2.867920160293579,6.608946478081634e-06,2.21335244178772,0.7579184770584106,0.7579184770584106,0.0,158.3808135986328,148.0,19633.30078125,-0.0,2122.30322265625,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670972466468811,1.0,0.0,0.0,2.1053154468536377,2.1053247451782227,2.957520450763696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.103271484375,0.0,325.816162109375,1895.4371337890625,0.0,1389.638916015625,0.5375218391418457,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8324445486068726,0.3690212368965149,0.3346733748912811,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711055517196655,0.4257596731185913,0.4055748581886291,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501620888710022,0.3949933350086212,0.2782347798347473,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113607168197632,0.3398431837558746,0.324806272983551,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145221829414368,0.228809505701065,1.0447402000427246,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.04669189453125,1.0,0.5538896322250366,1.0,1.0,0.0,1.0,-2.867173671722412,2.8671669960021973,6.605679118365515e-06,2.212862253189087,0.7495899200439453,0.7495899200439453,0.0,153.86363220214844,136.0,19486.34765625,-0.0,2098.94775390625,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684188842773438,1.0,0.0,0.0,2.0598814487457275,2.0598902702331543,2.83124734323792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1875,0.0,308.1586303710937,1895.4371337890625,0.0,1370.9954833984375,0.5275542140007019,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8324445486068726,0.3690212368965149,0.3346733748912811,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711055517196655,0.4257596731185913,0.4055748581886291,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501620888710022,0.3949933350086212,0.2782347798347473,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113607168197632,0.3398431837558746,0.324806272983551,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145221829414368,0.228809505701065,1.0447402000427246,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.04669189453125,1.0,0.5538896322250366,1.0,1.0,0.0,1.0,-2.867173671722412,2.8671669960021973,6.605679118365515e-06,2.212862253189087,0.7495899200439453,0.7495899200439453,0.0,153.86363220214844,136.0,19486.34765625,-0.0,2098.94775390625,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684188842773438,1.0,0.0,0.0,2.0598814487457275,2.0598902702331543,2.83124734323792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1875,0.0,308.1586303710937,1895.4371337890625,0.0,1370.9954833984375,0.5275542140007019,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.8371369242668152,0.3688108921051025,0.3343411684036255,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8767105340957642,0.4259134232997894,0.4055745005607605,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.855356752872467,0.3950701951980591,0.2781781256198883,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8163304328918457,0.340002954006195,0.3248078525066376,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7188531160354614,0.2289157658815384,1.0444817543029783,286.0583801269531,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.0594177246094,1.0,0.5514144897460938,1.0,1.0,0.0,1.0,-2.8663973808288574,2.8663907051086426,6.602194389415672e-06,2.2123043537139893,0.7452437281608582,0.7452437281608582,0.0,150.1263885498047,136.0,19410.4453125,-0.0,2079.37939453125,1.0,283.1499938964844,285.42340087890625,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667031466960907,1.0,0.0,0.0,2.037272930145264,2.0372817516326904,2.769438935956714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.071533203125,0.0,299.7065734863281,1895.4371337890625,0.0,1360.923828125,0.5226399898529053,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.842423141002655,0.3686270117759704,0.3340246677398681,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.882960319519043,0.4260545074939728,0.4055525362491607,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8611897826194763,0.3951461017131805,0.2781144380569458,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8217126727104187,0.3401549756526947,0.3247935175895691,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7235360741615295,0.2290280014276504,1.0442134141921997,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.07110595703125,1.0,0.5488035082817078,1.0,1.0,0.0,1.0,-2.865574598312378,2.865567922592163,6.59848456052714e-06,2.211705446243286,0.7412299513816833,0.7412299513816833,0.0,146.16798400878906,124.0,19340.78125,-0.0,2058.66357421875,1.0,283.1499938964844,285.4382629394531,290.1307983398437,291.444091796875,293.1499938964844,293.1499938964844,283.1499938964844,19114.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657149791717529,1.0,0.0,0.0,2.016767978668213,2.0167765617370605,2.7139711278323375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.40771484375,0.0,292.2142333984375,1895.4371337890625,0.0,1351.4052734375,0.5182040929794312,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.8490439057350159,0.3684484362602234,0.3336882293224334,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.8906839489936829,0.4262026250362396,0.4055103957653045,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684610724449158,0.3952317535877228,0.27803835272789,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8282477855682373,0.3403193354606628,0.3247648775577545,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292123436927795,0.2291613817214965,1.0439187288284302,286.082275390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.08331298828125,1.0,0.5457696914672852,1.0,1.0,0.0,1.0,-2.8646395206451416,2.864633083343506,6.594259048142703e-06,2.211019277572632,0.7370496988296509,0.7370496988296509,0.0,141.5566864013672,124.0,19268.837890625,-0.0,2034.584716796875,1.0,283.1499938964844,285.4537353515625,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643112897872925,1.0,0.0,0.0,1.995762586593628,1.9957712888717647,2.65773195451402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.65771484375,0.0,284.7071228027344,1895.4371337890625,0.0,1341.2974853515625,0.5136813521385193,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8567630052566528,0.368281751871109,0.3333503007888794,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.8995361328125,0.4263539016246795,0.405457466840744,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8768821358680725,0.3953242003917694,0.2779572010040283,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.835710346698761,0.3404896259307861,0.3247287273406982,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7356845736503601,0.2293092757463455,1.0436296463012695,286.0946044921875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.0956726074219,1.0,0.5425204038619995,1.0,1.0,0.0,1.0,-2.8636815547943115,2.863675117492676,6.589926215383457e-06,2.210314512252808,0.732876718044281,0.732876718044281,0.0,136.6151123046875,112.0,19197.505859375,-0.0,2008.8707275390625,1.0,283.1499938964844,285.46929931640625,290.11993408203125,291.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,19074.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628852486610413,1.0,0.0,0.0,1.9749999046325684,1.975008487701416,2.602720599043096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.0146484375,0.0,277.4419860839844,1895.4371337890625,0.0,1331.072509765625,0.5092283487319946,1.0,0.0,3.0,1.0,0.0
12313620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8757385611534119,0.3679770827293396,0.3326775133609772,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.922111988067627,0.4266709089279175,0.4053380787372589,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972544074058533,0.3955296576023102,0.27779021859169,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538660407066345,0.3408474624156952,0.3246473968029022,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7514299154281616,0.229641392827034,1.0431009531021118,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.5355996489524841,1.0,1.0,0.0,1.0,-2.861795425415039,2.861788749694824,6.581397883564932e-06,2.20892596244812,0.724572479724884,0.724572479724884,0.0,126.10465240478516,100.0,19056.400390625,-0.0,1954.4814453125,1.0,283.1499938964844,285.5009155273437,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599895358085632,1.0,0.0,0.0,1.933974027633667,1.933982253074646,2.495713147254719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.0322265625,0.0,263.5102233886719,1895.4371337890625,0.0,1310.4462890625,0.5004723072052002,1.0,0.0,3.0,1.0,0.0
