time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8757385611534119,0.3679770827293396,0.3326775133609772,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.922111988067627,0.4266709089279175,0.4053380787372589,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972544074058533,0.3955296576023102,0.27779021859169,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538660407066345,0.3408474624156952,0.3246473968029022,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7514299154281616,0.229641392827034,1.0431009531021118,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.5355996489524841,1.0,1.0,0.0,1.0,-2.861795425415039,2.861788749694824,6.581397883564932e-06,2.20892596244812,0.724572479724884,0.724572479724884,0.0,126.10465240478516,100.0,19056.400390625,-0.0,1954.4814453125,1.0,283.1499938964844,285.5009155273437,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599895358085632,1.0,0.0,0.0,1.933974027633667,1.933982253074646,2.495713147254719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.0322265625,0.0,263.5102233886719,1895.4371337890625,0.0,1310.4462890625,0.5004723072052002,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005189538002014,0.3677163124084472,0.332020103931427,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519457221031188,0.4270124733448028,0.4052164852619171,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9250286221504213,0.3957712352275848,0.2776288390159607,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.8778724074363708,0.3412315845489502,0.3245658278465271,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723371982574463,0.230024829506874,1.0426889657974243,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282531380653381,1.0,1.0,0.0,1.0,-2.8600716590881348,2.860065221786499,6.573618975380668e-06,2.2076616287231445,0.7163623571395874,0.7163623571395874,0.0,114.96954345703124,88.0,18918.041015625,-0.0,1897.377685546875,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570838093757629,1.0,0.0,0.0,1.89359986782074,1.8936079740524288,2.392598332789931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.542236328125,0.0,250.32196044921875,1895.4371337890625,0.0,1289.9361572265625,0.4919054806232452,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005189538002014,0.3677163124084472,0.332020103931427,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519457221031188,0.4270124733448028,0.4052164852619171,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9250286221504213,0.3957712352275848,0.2776288390159607,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.8778724074363708,0.3412315845489502,0.3245658278465271,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723371982574463,0.230024829506874,1.0426889657974243,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282531380653381,1.0,1.0,0.0,1.0,-2.8600716590881348,2.860065221786499,6.573618975380668e-06,2.2076616287231445,0.7163623571395874,0.7163623571395874,0.0,114.96954345703124,88.0,18918.041015625,-0.0,1897.377685546875,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570838093757629,1.0,0.0,0.0,1.89359986782074,1.8936079740524288,2.392598332789931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.542236328125,0.0,250.32196044921875,1895.4371337890625,0.0,1289.9361572265625,0.4919054806232452,1.0,0.0,3.0,1.0,0.0
12313860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357234239578248,0.3675008416175842,0.3313892781734466,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846717715263368,0.4273794591426849,0.405104249715805,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615479111671448,0.3960533440113067,0.2774844765663147,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.9098963141441344,0.3416466414928436,0.3244978487491607,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001689910888672,0.2304528653621673,1.0424163341522217,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206637382507324,1.0,1.0,0.0,1.0,-2.858595609664917,2.858589172363281,6.566982392541831e-06,2.2065882682800293,0.7082841396331787,0.7082841396331787,0.0,103.4970245361328,91.0,18782.37109375,-0.0,1839.0892333984373,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654195249080658,1.0,0.0,0.0,1.853833556175232,1.8538414239883425,2.2931627086109082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.489990234375,0.0,237.80789184570312,1895.4371337890625,0.0,1269.735107421875,0.4835090637207031,1.0,0.0,3.0,1.0,0.0
12313920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357234239578248,0.3675008416175842,0.3313892781734466,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846717715263368,0.4273794591426849,0.405104249715805,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615479111671448,0.3960533440113067,0.2774844765663147,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.9098963141441344,0.3416466414928436,0.3244978487491607,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001689910888672,0.2304528653621673,1.0424163341522217,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206637382507324,1.0,1.0,0.0,1.0,-2.858595609664917,2.858589172363281,6.566982392541831e-06,2.2065882682800293,0.7082841396331787,0.7082841396331787,0.0,103.4970245361328,91.0,18782.37109375,-0.0,1839.0892333984373,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654195249080658,1.0,0.0,0.0,1.853833556175232,1.8538414239883425,2.2931627086109082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.489990234375,0.0,237.80789184570312,1895.4371337890625,0.0,1269.735107421875,0.4835090637207031,1.0,0.0,3.0,1.0,0.0
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563209414482116,0.3673091530799866,0.3310076296329498,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.4277936518192291,0.4045225977897644,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801733493804932,0.3963614404201507,0.2775336802005768,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311246871948242,0.3420824110507965,0.3246860206127167,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163847327232361,0.2309035211801529,1.0433815717697144,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2046813964844,1.0,0.5174862146377563,1.0,1.0,0.0,1.0,-2.8588879108428955,2.85888147354126,6.568496246472932e-06,2.206890821456909,0.700377881526947,0.700377881526947,0.0,97.9693603515625,109.0,18655.9921875,-0.0,1812.599853515625,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513352394104004,1.0,0.0,0.0,1.814721822738648,1.8147295713424685,2.1974223329834786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.142578125,0.0,225.9364318847656,1895.4371337890625,0.0,1249.9207763671875,0.4752857685089111,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563209414482116,0.3673091530799866,0.3310076296329498,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.4277936518192291,0.4045225977897644,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801733493804932,0.3963614404201507,0.2775336802005768,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311246871948242,0.3420824110507965,0.3246860206127167,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163847327232361,0.2309035211801529,1.0433815717697144,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2046813964844,1.0,0.5174862146377563,1.0,1.0,0.0,1.0,-2.8588879108428955,2.85888147354126,6.568496246472932e-06,2.206890821456909,0.700377881526947,0.700377881526947,0.0,97.9693603515625,109.0,18655.9921875,-0.0,1812.599853515625,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513352394104004,1.0,0.0,0.0,1.814721822738648,1.8147295713424685,2.1974223329834786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.142578125,0.0,225.9364318847656,1895.4371337890625,0.0,1249.9207763671875,0.4752857685089111,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.9533238410949708,0.3672132790088653,0.3309493958950043,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9981047511100768,0.4280305504798889,0.4055037498474121,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9777963161468506,0.3965196907520294,0.2776635885238647,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.928291916847229,0.3423035144805908,0.3249214887619018,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8144481182098389,0.2311290055513382,1.044527530670166,286.21942138671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2209777832031,1.0,0.5188176035881042,1.0,1.0,0.0,1.0,-2.8618173599243164,2.8618106842041016,6.581818524864502e-06,2.2090866565704346,0.6965143084526062,0.6965143084526062,0.0,98.83439636230467,109.0,18604.0859375,-0.0,1821.42626953125,1.0,283.1499938964844,285.620849609375,290.086181640625,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18969.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499434113502502,1.0,0.0,0.0,1.795501470565796,1.7955090999603271,2.1511215209102375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.9287109375,0.0,220.25588989257807,1895.4371337890625,0.0,1240.34619140625,0.4712564349174499,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367553710937,0.9418277740478516,0.3671067655086517,0.3309722542762756,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9900857210159302,0.4281969964504242,0.4058097302913666,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.9679279327392578,0.3966711759567261,0.2778591513633728,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366943359375,0.9169588685035706,0.34251669049263,0.3252450823783874,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8061350584030151,0.2313409894704818,1.0460727214813232,286.23687744140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2383728027344,1.0,0.5213629007339478,1.0,1.0,0.0,1.0,-2.8646798133850098,2.864673137664795,6.595146714971634e-06,2.211365938186645,0.6927384734153748,0.6927384734153748,0.0,101.9628677368164,127.0,18554.61328125,-0.0,1841.23291015625,1.0,283.1499938964844,285.6405944824219,290.084228515625,291.3474426269531,293.1499938964844,293.1499938964844,283.1499938964844,18953.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486204862594604,1.0,0.0,0.0,1.776610016822815,1.7766176462173462,2.1060934329852898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.237060546875,0.0,214.76388549804688,1895.4371337890625,0.0,1231.2874755859375,0.4673003852367401,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091758728027344,0.3668650388717651,0.3311268091201782,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.9631235003471376,0.428527295589447,0.4065029323101043,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367395639419556,0.3969561755657196,0.2783424854278564,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.888192892074585,0.3429214358329773,0.3260137736797333,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819616794586182,0.2317236065864563,1.0496575832366943,286.2721252441406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288537740707397,1.0,1.0,0.0,1.0,-2.871509790420532,2.8715031147003174,6.626820322708227e-06,2.2167224884033203,0.6853983998298645,0.6853983998298645,0.0,111.89186096191406,145.0,18460.748046875,-0.0,1900.697265625,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18917.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462024450302124,1.0,0.0,0.0,1.7397665977478027,1.739773869514465,2.019646530015962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.253173828125,0.0,204.3250427246093,1895.4371337890625,0.0,1214.8363037109375,0.459605723619461,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091758728027344,0.3668650388717651,0.3311268091201782,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.9631235003471376,0.428527295589447,0.4065029323101043,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367395639419556,0.3969561755657196,0.2783424854278564,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.888192892074585,0.3429214358329773,0.3260137736797333,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819616794586182,0.2317236065864563,1.0496575832366943,286.2721252441406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288537740707397,1.0,1.0,0.0,1.0,-2.871509790420532,2.8715031147003174,6.626820322708227e-06,2.2167224884033203,0.6853983998298645,0.6853983998298645,0.0,111.89186096191406,145.0,18460.748046875,-0.0,1900.697265625,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18917.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462024450302124,1.0,0.0,0.0,1.7397665977478027,1.739773869514465,2.019646530015962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.253173828125,0.0,204.3250427246093,1895.4371337890625,0.0,1214.8363037109375,0.459605723619461,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.8775991201400757,0.3665944933891296,0.3313826024532318,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.9275325536727904,0.4288528263568878,0.4073274731636047,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016427993774414,0.3972246348857879,0.2789136171340942,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586400151252747,0.3433030843734741,0.3268957138061523,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563642263412476,0.2320511639118194,1.0536426305770874,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099365234375,1.0,0.5385512113571167,1.0,1.0,0.0,1.0,-2.8793439865112305,2.879337310791016,6.663244676019531e-06,2.222866535186768,0.6783819794654846,0.6783819794654846,0.0,125.34368896484376,163.0,18373.669921875,-0.0,1979.3763427734373,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644060492515564,1.0,0.0,0.0,1.704397439956665,1.7044047117233276,1.938363283215949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.861572265625,0.0,194.63430786132807,1895.4371337890625,0.0,1200.3780517578125,0.4522444009780884,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.8775991201400757,0.3665944933891296,0.3313826024532318,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.9275325536727904,0.4288528263568878,0.4073274731636047,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016427993774414,0.3972246348857879,0.2789136171340942,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586400151252747,0.3433030843734741,0.3268957138061523,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563642263412476,0.2320511639118194,1.0536426305770874,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099365234375,1.0,0.5385512113571167,1.0,1.0,0.0,1.0,-2.8793439865112305,2.879337310791016,6.663244676019531e-06,2.222866535186768,0.6783819794654846,0.6783819794654846,0.0,125.34368896484376,163.0,18373.669921875,-0.0,1979.3763427734373,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644060492515564,1.0,0.0,0.0,1.704397439956665,1.7044047117233276,1.938363283215949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.861572265625,0.0,194.63430786132807,1895.4371337890625,0.0,1200.3780517578125,0.4522444009780884,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499578833580017,0.3663103282451629,0.3316992521286011,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8955926895141602,0.4291776418685913,0.4082303941249847,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727633953094482,0.3974898159503937,0.2795394659042358,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330931663513184,0.3436736166477203,0.3278445601463318,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342938780784607,0.2323330640792846,1.057792901992798,286.3448791503906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3464660644531,1.0,0.5494229197502136,1.0,1.0,0.0,1.0,-2.887690544128418,2.887683868408203,6.702160135318991e-06,2.229412078857422,0.6716998219490051,0.6716998219490051,0.0,140.8518829345703,166.0,18291.474609375,-0.0,2069.4599609375,1.0,283.1499938964844,285.7607421875,290.07830810546875,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18833.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421076655387878,1.0,0.0,0.0,1.6706362962722778,1.670643329620361,1.8623323683186762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.880126953125,0.0,185.6816864013672,1895.4371337890625,0.0,1187.2926025390625,0.4452425539493561,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499578833580017,0.3663103282451629,0.3316992521286011,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8955926895141602,0.4291776418685913,0.4082303941249847,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727633953094482,0.3974898159503937,0.2795394659042358,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330931663513184,0.3436736166477203,0.3278445601463318,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342938780784607,0.2323330640792846,1.057792901992798,286.3448791503906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3464660644531,1.0,0.5494229197502136,1.0,1.0,0.0,1.0,-2.887690544128418,2.887683868408203,6.702160135318991e-06,2.229412078857422,0.6716998219490051,0.6716998219490051,0.0,140.8518829345703,166.0,18291.474609375,-0.0,2069.4599609375,1.0,283.1499938964844,285.7607421875,290.07830810546875,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18833.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421076655387878,1.0,0.0,0.0,1.6706362962722778,1.670643329620361,1.8623323683186762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.880126953125,0.0,185.6816864013672,1895.4371337890625,0.0,1187.2926025390625,0.4452425539493561,1.0,0.0,3.0,1.0,0.0
12314580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8399561643600464,0.3661431968212127,0.3317967057228088,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8844941258430481,0.4293774664402008,0.4086780548095703,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.8622185587882996,0.3976551592350006,0.2798457741737366,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8238141536712646,0.3438975512981415,0.3283162415027618,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.7262710332870483,0.232487291097641,1.0597455501556396,286.36627197265625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677673339844,1.0,0.5538845062255859,1.0,1.0,0.0,1.0,-2.891630411148072,2.8916234970092773,6.720666988258017e-06,2.2325456142425537,0.6678445339202881,0.6678445339202881,0.0,147.67576599121094,166.0,18239.57421875,-0.0,2109.71044921875,1.0,283.1499938964844,285.7842712402344,290.07781982421875,291.32147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18806.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409888863563538,1.0,0.0,0.0,1.6511768102645874,1.651183843612671,1.819200576846925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.529296875,0.0,180.6531524658203,1895.4371337890625,0.0,1179.8370361328125,0.4412191212177276,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.8349785208702087,0.3660419583320617,0.3318359851837158,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.878960907459259,0.4295191168785095,0.4089484214782715,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.857008159160614,0.3977755308151245,0.2800301611423492,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.8191400170326233,0.344054639339447,0.3286017179489136,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794860839844,0.7222214937210083,0.2325917184352874,1.0608805418014526,286.3800354003906,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.3815002441406,1.0,0.5563929080963135,1.0,1.0,0.0,1.0,-2.8939321041107178,2.893925428390503,6.731470421073027e-06,2.2343671321868896,0.665334165096283,0.665334165096283,0.0,151.35757446289062,169.0,18204.013671875,-0.0,2131.771728515625,1.0,283.1499938964844,285.79949951171875,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402457356452942,1.0,0.0,0.0,1.638533353805542,1.638540267944336,1.7914470618052294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.911376953125,0.0,177.43841552734375,1895.4371337890625,0.0,1174.9012451171875,0.4386110007762909,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.8300226926803589,0.3659291267395019,0.3318690359592438,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.8734890222549438,0.4297081232070923,0.4092677235603332,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8518813252449036,0.3979398906230926,0.2802482545375824,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.8144304752349854,0.3442624509334564,0.3289393186569214,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.718132495880127,0.2327265590429306,1.0621747970581057,286.3969116210937,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983764648437,1.0,0.5590500235557556,1.0,1.0,0.0,1.0,-2.896579504013061,2.8965728282928467,6.743911399098579e-06,2.236463785171509,0.6622705459594727,0.6622705459594727,0.0,155.22132873535156,169.0,18159.4140625,-0.0,2155.356201171875,1.0,283.1499938964844,285.81817626953125,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639308750629425,1.0,0.0,0.0,1.623131275177002,1.6231380701065063,1.757926497703011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.897705078125,0.0,173.5774688720703,1895.4371337890625,0.0,1168.6976318359375,0.4354404509067535,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8260068893432617,0.3658317923545837,0.331894189119339,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.8691118359565735,0.4299107491970062,0.4095768928527832,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8477951288223267,0.3981202244758606,0.2804604470729828,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.8105641007423401,0.3444841802120209,0.3292666673660278,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7147672176361084,0.232867807149887,1.0633867979049685,286.4135131835937,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149475097656,1.0,0.5613353848457336,1.0,1.0,0.0,1.0,-2.899087190628052,2.899080276489258,6.755705271643819e-06,2.238450050354004,0.6592881679534912,0.6592881679534912,0.0,158.49871826171875,157.0,18115.142578125,-0.0,2175.843505859375,1.0,283.1499938964844,285.8365173339844,290.0772399902344,291.3135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18744.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383526921272278,1.0,0.0,0.0,1.6081664562225342,1.6081732511520386,1.7256607520721445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.93896484375,0.0,169.88333129882812,1895.4371337890625,0.0,1162.389404296875,0.4323666393756866,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270063996315002,0.3656978905200958,0.3317186236381531,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.870665967464447,0.430359423160553,0.4099460244178772,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492385149002075,0.3985344171524048,0.2807065546512604,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120638728141785,0.3449793457984924,0.3296768963336944,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160528302192688,0.233180433511734,1.0645579099655151,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607276558876038,1.0,1.0,0.0,1.0,-2.901520013809204,2.9015133380889893,6.767337708879495e-06,2.2404565811157227,0.6535144448280334,0.6535144448280334,0.0,157.6926727294922,145.0,18018.91796875,-0.0,2176.028076171875,1.0,283.1499938964844,285.87139892578125,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363636255264282,1.0,0.0,0.0,1.5793460607528689,1.5793527364730835,1.6643629408008564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.8984375,0.0,162.92832946777344,1895.4371337890625,0.0,1149.337158203125,0.4264677762985229,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270063996315002,0.3656978905200958,0.3317186236381531,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.870665967464447,0.430359423160553,0.4099460244178772,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492385149002075,0.3985344171524048,0.2807065546512604,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120638728141785,0.3449793457984924,0.3296768963336944,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160528302192688,0.233180433511734,1.0645579099655151,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607276558876038,1.0,1.0,0.0,1.0,-2.901520013809204,2.9015133380889893,6.767337708879495e-06,2.2404565811157227,0.6535144448280334,0.6535144448280334,0.0,157.6926727294922,145.0,18018.91796875,-0.0,2176.028076171875,1.0,283.1499938964844,285.87139892578125,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363636255264282,1.0,0.0,0.0,1.5793460607528689,1.5793527364730835,1.6643629408008564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.8984375,0.0,162.92832946777344,1895.4371337890625,0.0,1149.337158203125,0.4264677762985229,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8344210386276245,0.3656803667545318,0.3314574360847473,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8795691728591919,0.4308845400810241,0.4101905822753906,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575723171234131,0.3990444839000702,0.2808735072612762,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199642300605774,0.3455800116062164,0.3299853205680847,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.722890317440033,0.2335630655288696,1.0650938749313354,286.4741516113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4753723144531,1.0,0.5571860074996948,1.0,1.0,0.0,1.0,-2.902716398239136,2.902709722518921,6.773122095182771e-06,2.2414700984954834,0.6480125188827515,0.6480125188827515,0.0,151.90280151367188,133.0,17920.8828125,-0.0,2149.41943359375,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18660.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342323422431946,1.0,0.0,0.0,1.5520869493484497,1.552093505859375,1.6074058351023268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.927001953125,0.0,156.5433349609375,1895.4371337890625,0.0,1135.46044921875,0.4209173023700714,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8344210386276245,0.3656803667545318,0.3314574360847473,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8795691728591919,0.4308845400810241,0.4101905822753906,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575723171234131,0.3990444839000702,0.2808735072612762,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199642300605774,0.3455800116062164,0.3299853205680847,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.722890317440033,0.2335630655288696,1.0650938749313354,286.4741516113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4753723144531,1.0,0.5571860074996948,1.0,1.0,0.0,1.0,-2.902716398239136,2.902709722518921,6.773122095182771e-06,2.2414700984954834,0.6480125188827515,0.6480125188827515,0.0,151.90280151367188,133.0,17920.8828125,-0.0,2149.41943359375,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18660.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342323422431946,1.0,0.0,0.0,1.5520869493484497,1.552093505859375,1.6074058351023268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.927001953125,0.0,156.5433349609375,1895.4371337890625,0.0,1135.46044921875,0.4209173023700714,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465158343315125,0.3657713234424591,0.3311953246593475,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8937984704971313,0.4314792156219482,0.4103962182998657,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710518479347229,0.3996422886848449,0.2810248136520386,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321338295936584,0.3462874591350555,0.3302891850471496,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334039211273193,0.2340133190155029,1.0654371976852417,286.5024108886719,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519875884056091,1.0,1.0,0.0,1.0,-2.903608560562134,2.90360164642334,6.777471298846649e-06,2.2422409057617188,0.6427798867225647,0.6427798867225647,0.0,143.41844177246094,121.0,17825.20703125,-0.0,2108.92919921875,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18621.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319923996925354,1.0,0.0,0.0,1.5263299942016602,1.5263363122940063,1.5544983966719888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.358642578125,0.0,150.6776580810547,1895.4371337890625,0.0,1120.998046875,0.4156978130340576,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465158343315125,0.3657713234424591,0.3311953246593475,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8937984704971313,0.4314792156219482,0.4103962182998657,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710518479347229,0.3996422886848449,0.2810248136520386,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321338295936584,0.3462874591350555,0.3302891850471496,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334039211273193,0.2340133190155029,1.0654371976852417,286.5024108886719,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519875884056091,1.0,1.0,0.0,1.0,-2.903608560562134,2.90360164642334,6.777471298846649e-06,2.2422409057617188,0.6427798867225647,0.6427798867225647,0.0,143.41844177246094,121.0,17825.20703125,-0.0,2108.92919921875,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18621.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319923996925354,1.0,0.0,0.0,1.5263299942016602,1.5263363122940063,1.5544983966719888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.358642578125,0.0,150.6776580810547,1895.4371337890625,0.0,1120.998046875,0.4156978130340576,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632738590240479,0.3659532368183136,0.3309616148471832,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134221076965332,0.4321419894695282,0.4106056988239288,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8894566893577576,0.4003209471702575,0.2811889052391052,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.8485495448112488,0.3470898866653442,0.3306257724761963,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7475734949111938,0.2345215827226638,1.06576669216156,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458519458770752,1.0,1.0,0.0,1.0,-2.9045770168304443,2.9045701026916504,6.782173841202166e-06,2.2430689334869385,0.6378150582313538,0.6378150582313538,0.0,133.41123962402344,109.0,17733.474609375,-0.0,2060.9990234375,1.0,283.1499938964844,285.9665832519531,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297241449356079,1.0,0.0,0.0,1.5020447969436646,1.5020509958267212,1.5054251889523584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.32470703125,0.0,145.2933349609375,1895.4371337890625,0.0,1106.4818115234375,0.4107994139194488,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632738590240479,0.3659532368183136,0.3309616148471832,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134221076965332,0.4321419894695282,0.4106056988239288,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8894566893577576,0.4003209471702575,0.2811889052391052,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.8485495448112488,0.3470898866653442,0.3306257724761963,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7475734949111938,0.2345215827226638,1.06576669216156,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458519458770752,1.0,1.0,0.0,1.0,-2.9045770168304443,2.9045701026916504,6.782173841202166e-06,2.2430689334869385,0.6378150582313538,0.6378150582313538,0.0,133.41123962402344,109.0,17733.474609375,-0.0,2060.9990234375,1.0,283.1499938964844,285.9665832519531,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297241449356079,1.0,0.0,0.0,1.5020447969436646,1.5020509958267212,1.5054251889523584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.32470703125,0.0,145.2933349609375,1895.4371337890625,0.0,1106.4818115234375,0.4107994139194488,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.873645544052124,0.3660736680030823,0.3308589160442352,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9262820482254028,0.4324996471405029,0.4107208251953125,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.9006193280220032,0.4006896615028381,0.2812811434268951,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8586817979812622,0.3475229740142822,0.3308109939098358,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.7563291192054749,0.2347945272922516,1.0659524202346802,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425621867179871,1.0,1.0,0.0,1.0,-2.905148983001709,2.905142068862915,6.7849350671167485e-06,2.2435503005981445,0.6354345679283142,0.6354345679283142,0.0,128.048095703125,109.0,17689.384765625,-0.0,2035.386474609375,1.0,283.1499938964844,285.98150634765625,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286041140556335,1.0,0.0,0.0,1.4904587268829346,1.4904649257659912,1.4822904859101985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.02587890625,0.0,142.77398681640625,1895.4371337890625,0.0,1099.3616943359375,0.4084705412387848,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.8854819536209106,0.3662097156047821,0.3307653069496155,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.9407999515533448,0.4328725337982178,0.4108447134494781,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.9137437343597412,0.4010749757289886,0.2813809216022491,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8703054189682007,0.3479732573032379,0.3310072720050812,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.7663912773132324,0.2350771129131317,1.0661566257476809,286.55645751953125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575866699219,1.0,0.5391820073127747,1.0,1.0,0.0,1.0,-2.9057865142822266,2.9057796001434326,6.788004156987881e-06,2.2440829277038574,0.6331137418746948,0.6331137418746948,0.0,122.54261779785156,97.0,17646.314453125,-0.0,2009.167724609375,1.0,283.1499938964844,285.9961853027344,290.0896301269531,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18547.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274974942207336,1.0,0.0,0.0,1.479195475578308,1.4792016744613647,1.4599720543628794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.84521484375,0.0,140.3548126220703,1895.4371337890625,0.0,1092.35888671875,0.4062115848064422,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.915003538131714,0.3665269613265991,0.3306076526641845,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726940393447876,0.43366539478302,0.4111242592334747,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475772380828856,0.4018959701061249,0.2816064953804016,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989701867103577,0.348924845457077,0.3314362168312073,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913039922714233,0.2356689274311065,1.0666295289993286,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.532218873500824,1.0,1.0,0.0,1.0,-2.907287836074829,2.907280921936035,6.795204171794467e-06,2.245323657989502,0.6286582946777344,0.6286582946777344,0.0,111.21125793457033,85.0,17563.595703125,-0.0,1955.4781494140625,1.0,283.1499938964844,286.0247802734375,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253432035446167,1.0,0.0,0.0,1.4576778411865234,1.4576839208602903,1.4178051799262908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.866943359375,0.0,135.81524658203125,1895.4371337890625,0.0,1078.8157958984375,0.4019102156162262,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.915003538131714,0.3665269613265991,0.3306076526641845,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726940393447876,0.43366539478302,0.4111242592334747,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475772380828856,0.4018959701061249,0.2816064953804016,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989701867103577,0.348924845457077,0.3314362168312073,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913039922714233,0.2356689274311065,1.0666295289993286,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.532218873500824,1.0,1.0,0.0,1.0,-2.907287836074829,2.907280921936035,6.795204171794467e-06,2.245323657989502,0.6286582946777344,0.6286582946777344,0.0,111.21125793457033,85.0,17563.595703125,-0.0,1955.4781494140625,1.0,283.1499938964844,286.0247802734375,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253432035446167,1.0,0.0,0.0,1.4576778411865234,1.4576839208602903,1.4178051799262908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.866943359375,0.0,135.81524658203125,1895.4371337890625,0.0,1078.8157958984375,0.4019102156162262,1.0,0.0,3.0,1.0,0.0
