time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.954073965549469,0.3668869137763977,0.3305165469646454,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.43463134765625,0.4073561131954193,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831902980804444,0.402767539024353,0.2818893790245056,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.937291145324707,0.3499281108379364,0.3319432437419891,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.8209264874458313,0.2362787425518036,1.067322850227356,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.52486252784729,1.0,1.0,0.0,1.0,-2.905043840408325,2.9050371646881104,6.785504865547409e-06,2.243938446044922,0.6244304180145264,0.6244304180145264,0.0,100.2482452392578,103.0,17472.982421875,-0.0,1897.08203125,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232739686965942,1.0,0.0,0.0,1.4374656677246094,1.437471628189087,1.3787590091851598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.124267578125,0.0,131.65052795410156,1895.4371337890625,0.0,1065.9202880859375,0.3978891372680664,1.0,0.0,3.0,1.0,0.0
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.954073965549469,0.3668869137763977,0.3305165469646454,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.43463134765625,0.4073561131954193,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831902980804444,0.402767539024353,0.2818893790245056,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.937291145324707,0.3499281108379364,0.3319432437419891,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.8209264874458313,0.2362787425518036,1.067322850227356,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.52486252784729,1.0,1.0,0.0,1.0,-2.905043840408325,2.9050371646881104,6.785504865547409e-06,2.243938446044922,0.6244304180145264,0.6244304180145264,0.0,100.2482452392578,103.0,17472.982421875,-0.0,1897.08203125,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232739686965942,1.0,0.0,0.0,1.4374656677246094,1.437471628189087,1.3787590091851598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.124267578125,0.0,131.65052795410156,1895.4371337890625,0.0,1065.9202880859375,0.3978891372680664,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669638872146606,0.3713228404521942,0.3336436748504638,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420362114906311,0.3956332206726074,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937117695808412,0.4078661799430847,0.2847388684749603,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.9520187377929688,0.3553331196308136,0.3360324203968048,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328176736831665,0.2415190190076828,1.085649847984314,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.52729731798172,1.0,1.0,0.0,1.0,-2.924440860748291,2.924433946609497,6.875101007608464e-06,2.258341073989868,0.6204866170883179,0.6204866170883179,0.0,98.45154571533205,123.0,17454.03515625,-0.0,1920.1729736328125,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211908459663391,1.0,0.0,0.0,1.4183601140975952,1.4183660745620728,1.3423520783817366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.139404296875,0.0,127.79141998291016,1895.4371337890625,0.0,1053.051513671875,0.3941007852554321,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669638872146606,0.3713228404521942,0.3336436748504638,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420362114906311,0.3956332206726074,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937117695808412,0.4078661799430847,0.2847388684749603,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.9520187377929688,0.3553331196308136,0.3360324203968048,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328176736831665,0.2415190190076828,1.085649847984314,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.52729731798172,1.0,1.0,0.0,1.0,-2.924440860748291,2.924433946609497,6.875101007608464e-06,2.258341073989868,0.6204866170883179,0.6204866170883179,0.0,98.45154571533205,123.0,17454.03515625,-0.0,1920.1729736328125,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211908459663391,1.0,0.0,0.0,1.4183601140975952,1.4183660745620728,1.3423520783817366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.139404296875,0.0,127.79141998291016,1895.4371337890625,0.0,1053.051513671875,0.3941007852554321,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.963816463947296,0.3731780648231506,0.3355760276317596,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9990000128746032,0.4462507963180542,0.40179643034935,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.9914199113845824,0.4102474153041839,0.2865995764732361,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720275878906,0.9495023488998412,0.3580014705657959,0.3388166725635528,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67144775390625,0.8319190144538879,0.2441586405038833,1.0987451076507568,286.6722717285156,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6748352050781,1.0,0.5334658622741699,1.0,1.0,0.0,1.0,-2.955473184585572,2.9554662704467773,7.021702003839891e-06,2.2822697162628174,0.6182672381401062,0.6182672381401062,0.0,100.97244262695312,123.0,17513.44921875,-0.0,1984.205078125,1.0,283.1499938964844,286.1156311035156,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18409.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202523708343506,1.0,0.0,0.0,1.4068580865859983,1.4068639278411863,1.3206690141487345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.584228515625,0.0,125.4585952758789,1895.4371337890625,0.0,1047.2911376953125,0.3917809724807739,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.9592706561088562,0.3738998770713806,0.3363371193408966,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907958984375,0.9990000128746032,0.4476036131381988,0.4082536995410919,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.9879000782966614,0.4112124741077423,0.2873616218566894,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.9450759887695312,0.359096348285675,0.3399750590324402,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.8290753364562988,0.2452280223369598,1.104173183441162,286.6908264160156,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.6935119628906,1.0,0.5372872352600098,1.0,1.0,0.0,1.0,-2.9729766845703125,2.9729695320129395,7.1051485974749085e-06,2.2957992553710938,0.6173462271690369,0.6173462271690369,0.0,103.05905151367188,143.0,17552.955078125,-0.0,2024.2401123046875,1.0,283.1499938964844,286.1324157714844,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200765371322632,1.0,0.0,0.0,1.4019075632095337,1.4019134044647217,1.311390889213726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5,0.0,124.45275115966795,1895.4371337890625,0.0,1046.2142333984375,0.3907733261585235,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.94867205619812,0.3749036788940429,0.3374104797840118,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9990000128746032,0.4486790001392364,0.4222611784934997,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.9794089794158936,0.4125851988792419,0.2884564697742462,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.9346358776092528,0.3606565296649933,0.3416447639465332,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206726074219,0.8221470713615417,0.2467197179794311,1.1118896007537842,286.7216186523437,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.72442626953125,1.0,0.5442957282066345,1.0,1.0,0.0,1.0,-3.003397226333618,3.003390073776245,7.251445822475944e-06,2.319354057312012,0.6160776019096375,0.6160776019096375,0.0,107.3978042602539,143.0,17627.18359375,-0.0,2098.72412109375,1.0,283.1499938964844,286.15985107421875,290.1327514648437,291.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18355.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202185153961182,1.0,0.0,0.0,1.3948427438735962,1.3948485851287842,1.2982069108602445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.9306640625,0.0,123.01246643066406,1895.4371337890625,0.0,1047.0836181640625,0.3893224000930786,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.9245691299438475,0.3757648468017578,0.3385178744792938,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.98382169008255,0.4489685893058777,0.4254857897758484,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.9583671689033508,0.4138064682483673,0.2895696461200714,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9113384485244752,0.3620457947254181,0.3433206975460052,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8054453134536743,0.2480038553476333,1.119473576545715,286.7480163574219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7494812011719,1.0,0.5514107346534729,1.0,1.0,0.0,1.0,-3.020318984985352,3.0203115940093994,7.335017926379805e-06,2.333115816116333,0.6149182319641113,0.6149182319641113,0.0,115.31262969970705,163.0,17661.791015625,-0.0,2169.54248046875,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18321.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62083500623703,1.0,0.0,0.0,1.3884929418563845,1.3884987831115725,1.2864140330748344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.941650390625,0.0,121.72059631347656,1895.4371337890625,0.0,1050.8646240234375,0.3880102038383484,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830230236053467,0.3771627843379974,0.3404828608036041,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413771033287048,0.4500780701637268,0.4270576536655426,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.91325181722641,0.4159295260906219,0.2915988564491272,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727275729179382,0.3644713759422302,0.3463656604290008,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.772447943687439,0.2501163780689239,1.1327040195465088,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660244822502136,1.0,1.0,0.0,1.0,-3.047672986984253,3.047665596008301,7.468635430996073e-06,2.354310989379883,0.6126523613929749,0.6126523613929749,0.0,133.3090362548828,183.0,17695.501953125,-0.0,2310.99560546875,1.0,283.1499938964844,286.2159729003906,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225978136062622,1.0,0.0,0.0,1.3768471479415894,1.3768528699874878,1.2649252312257886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.306396484375,0.0,119.421630859375,1895.4371337890625,0.0,1061.7308349609375,0.3856528103351593,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830230236053467,0.3771627843379974,0.3404828608036041,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413771033287048,0.4500780701637268,0.4270576536655426,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.91325181722641,0.4159295260906219,0.2915988564491272,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727275729179382,0.3644713759422302,0.3463656604290008,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.772447943687439,0.2501163780689239,1.1327040195465088,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660244822502136,1.0,1.0,0.0,1.0,-3.047672986984253,3.047665596008301,7.468635430996073e-06,2.354310989379883,0.6126523613929749,0.6126523613929749,0.0,133.3090362548828,183.0,17695.501953125,-0.0,2310.99560546875,1.0,283.1499938964844,286.2159729003906,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225978136062622,1.0,0.0,0.0,1.3768471479415894,1.3768528699874878,1.2649252312257886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.306396484375,0.0,119.421630859375,1895.4371337890625,0.0,1061.7308349609375,0.3856528103351593,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.851337194442749,0.3783159255981445,0.3422490954399109,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.902873992919922,0.4515451788902282,0.4290952980518341,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.879403293132782,0.4178168773651123,0.2934792637825012,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427554965019226,0.3666205704212188,0.3491698205471039,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81182861328125,0.7463786005973816,0.2518264353275299,1.1442105770111084,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807807445526123,1.0,1.0,0.0,1.0,-3.0717132091522217,3.071705818176269,7.587365871586371e-06,2.373065948486328,0.6106382608413696,0.6106382608413696,0.0,152.82760620117188,201.0,17722.0703125,-0.0,2457.4501953125,1.0,283.1499938964844,286.244140625,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240249276161194,1.0,0.0,0.0,1.366645097732544,1.3666508197784424,1.24624932595907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.017822265625,0.0,117.44170379638672,1895.4371337890625,0.0,1070.5875244140625,0.3836021423339844,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.851337194442749,0.3783159255981445,0.3422490954399109,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.902873992919922,0.4515451788902282,0.4290952980518341,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.879403293132782,0.4178168773651123,0.2934792637825012,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427554965019226,0.3666205704212188,0.3491698205471039,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81182861328125,0.7463786005973816,0.2518264353275299,1.1442105770111084,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807807445526123,1.0,1.0,0.0,1.0,-3.0717132091522217,3.071705818176269,7.587365871586371e-06,2.373065948486328,0.6106382608413696,0.6106382608413696,0.0,152.82760620117188,201.0,17722.0703125,-0.0,2457.4501953125,1.0,283.1499938964844,286.244140625,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240249276161194,1.0,0.0,0.0,1.366645097732544,1.3666508197784424,1.24624932595907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.017822265625,0.0,117.44170379638672,1895.4371337890625,0.0,1070.5875244140625,0.3836021423339844,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280508518218994,0.3793410658836365,0.343874990940094,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762261271476746,0.4531579911708832,0.4313055872917175,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.854367733001709,0.4195895493030548,0.2952591180801391,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206349611282349,0.3686201870441437,0.3518030047416687,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.7271853685379028,0.2532818913459778,1.1544067859649658,286.8392028808594,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403015136719,1.0,0.5948282480239868,1.0,1.0,0.0,1.0,-3.093890905380249,3.0938832759857178,7.697743967582937e-06,2.390374660491944,0.6088401079177856,0.6088401079177856,0.0,172.138427734375,204.0,17745.373046875,-0.0,2601.4169921875,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248135566711426,1.0,0.0,0.0,1.357671141624451,1.3576768636703491,1.2299362595058485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.305908203125,0.0,115.72498321533205,1895.4371337890625,0.0,1075.50439453125,0.3818076252937317,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280508518218994,0.3793410658836365,0.343874990940094,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762261271476746,0.4531579911708832,0.4313055872917175,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.854367733001709,0.4195895493030548,0.2952591180801391,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206349611282349,0.3686201870441437,0.3518030047416687,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.7271853685379028,0.2532818913459778,1.1544067859649658,286.8392028808594,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403015136719,1.0,0.5948282480239868,1.0,1.0,0.0,1.0,-3.093890905380249,3.0938832759857178,7.697743967582937e-06,2.390374660491944,0.6088401079177856,0.6088401079177856,0.0,172.138427734375,204.0,17745.373046875,-0.0,2601.4169921875,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248135566711426,1.0,0.0,0.0,1.357671141624451,1.3576768636703491,1.2299362595058485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.305908203125,0.0,115.72498321533205,1895.4371337890625,0.0,1075.50439453125,0.3818076252937317,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.815769612789154,0.3803114593029022,0.3451891541481018,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625615835189819,0.4548338055610657,0.4333278834819793,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417648077011108,0.4213183224201202,0.2968050539493561,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088578581809998,0.3705450892448425,0.3540904223918915,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171149253845215,0.254587173461914,1.1625901460647583,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039981842041016,1.0,1.0,0.0,1.0,-3.112354278564453,3.1123464107513428,7.790376912453212e-06,2.404839515686035,0.6071990132331848,0.6071990132331848,0.0,184.7220458984375,192.0,17759.04296875,-0.0,2704.244140625,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251048445701599,1.0,0.0,0.0,1.3496557474136353,1.349661350250244,1.215456535419435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5087890625,0.0,114.21405792236328,1895.4371337890625,0.0,1077.32470703125,0.380215048789978,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.815769612789154,0.3803114593029022,0.3451891541481018,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625615835189819,0.4548338055610657,0.4333278834819793,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417648077011108,0.4213183224201202,0.2968050539493561,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088578581809998,0.3705450892448425,0.3540904223918915,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171149253845215,0.254587173461914,1.1625901460647583,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039981842041016,1.0,1.0,0.0,1.0,-3.112354278564453,3.1123464107513428,7.790376912453212e-06,2.404839515686035,0.6071990132331848,0.6071990132331848,0.0,184.7220458984375,192.0,17759.04296875,-0.0,2704.244140625,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251048445701599,1.0,0.0,0.0,1.3496557474136353,1.349661350250244,1.215456535419435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5087890625,0.0,114.21405792236328,1895.4371337890625,0.0,1077.32470703125,0.380215048789978,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8143430352210999,0.3807977139949798,0.3456830978393554,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.8611593842506409,0.4556922912597656,0.4341920614242553,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.840508222579956,0.4221855401992798,0.2974529266357422,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87225341796875,0.807726263999939,0.3714977204799652,0.3550529479980469,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.7161398530006409,0.2552105784416199,1.165722131729126,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.87310791015625,1.0,0.6057121753692627,1.0,1.0,0.0,1.0,-3.1196930408477783,3.119685411453247,7.827433364582248e-06,2.4106225967407227,0.6064202189445496,0.6064202189445496,0.0,186.7097320556641,192.0,17760.55078125,-0.0,2729.39453125,1.0,283.1499938964844,286.3003234863281,290.1876220703125,291.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18177.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251105666160583,1.0,0.0,0.0,1.3459361791610718,1.3459419012069702,1.208766349236612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.03955078125,0.0,113.52173614501952,1895.4371337890625,0.0,1077.3604736328125,0.3794811367988586,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151902556419373,0.381297618150711,0.346103698015213,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622596859931946,0.4565688371658325,0.4349856674671173,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8415758609771729,0.4230663180351257,0.2980439364910126,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8089404702186584,0.3724559843540191,0.3559305071830749,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171407341957092,0.2558302581310272,1.1684030294418335,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062656044960022,1.0,1.0,0.0,1.0,-3.126143455505371,3.1261355876922607,7.860028745199088e-06,2.41568660736084,0.6056596636772156,0.6056596636772156,0.0,186.4849090576172,180.0,17759.2890625,-0.0,2741.0732421875,1.0,283.1499938964844,286.3087463378906,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250389218330383,1.0,0.0,0.0,1.342365026473999,1.342370629310608,1.2023605222566405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.4775390625,0.0,112.8634033203125,1895.4371337890625,0.0,1076.91259765625,0.3787808716297149,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8210527896881104,0.3823386132717132,0.3468347191810608,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691815733909607,0.4583698809146881,0.4364649653434753,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481046557426453,0.4248712658882141,0.2991410791873932,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155689835548401,0.3743975162506103,0.3575521111488342,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227275371551514,0.2570753395557403,1.1730332374572754,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050419807434082,1.0,1.0,0.0,1.0,-3.137638568878174,3.1376304626464844,7.918280971352942e-06,2.4247095584869385,0.6041945219039917,0.6041945219039917,0.0,182.056869506836,168.0,17753.306640625,-0.0,2740.42529296875,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18156.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247080564498901,1.0,0.0,0.0,1.3355897665023804,1.3355953693389893,1.1902538687991185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.365234375,0.0,111.6280517578125,1895.4371337890625,0.0,1074.8455810546875,0.377460777759552,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8210527896881104,0.3823386132717132,0.3468347191810608,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691815733909607,0.4583698809146881,0.4364649653434753,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481046557426453,0.4248712658882141,0.2991410791873932,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155689835548401,0.3743975162506103,0.3575521111488342,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227275371551514,0.2570753395557403,1.1730332374572754,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050419807434082,1.0,1.0,0.0,1.0,-3.137638568878174,3.1376304626464844,7.918280971352942e-06,2.4247095584869385,0.6041945219039917,0.6041945219039917,0.0,182.056869506836,168.0,17753.306640625,-0.0,2740.42529296875,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18156.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247080564498901,1.0,0.0,0.0,1.3355897665023804,1.3355953693389893,1.1902538687991185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.365234375,0.0,111.6280517578125,1895.4371337890625,0.0,1074.8455810546875,0.377460777759552,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309429287910461,0.383428543806076,0.3474863171577453,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8809633851051331,0.4602243602275848,0.4378662705421448,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592175841331482,0.4267296195030212,0.3001794815063476,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260822296142578,0.3763725161552429,0.3590740859508514,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.731736421585083,0.2583352625370025,1.1770987510681152,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018500328063965,1.0,1.0,0.0,1.0,-3.148074150085449,3.148066282272339,7.971347258717287e-06,2.432899236679077,0.6028017997741699,0.6028017997741699,0.0,174.25119018554688,156.0,17745.52734375,-0.0,2719.4755859375,1.0,283.1499938964844,286.3379821777344,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242052912712097,1.0,0.0,0.0,1.329240322113037,1.3292458057403564,1.1789636999992581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.439453125,0.0,110.4842529296875,1895.4371337890625,0.0,1071.7105712890625,0.3762313425540924,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309429287910461,0.383428543806076,0.3474863171577453,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8809633851051331,0.4602243602275848,0.4378662705421448,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592175841331482,0.4267296195030212,0.3001794815063476,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260822296142578,0.3763725161552429,0.3590740859508514,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.731736421585083,0.2583352625370025,1.1770987510681152,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018500328063965,1.0,1.0,0.0,1.0,-3.148074150085449,3.148066282272339,7.971347258717287e-06,2.432899236679077,0.6028017997741699,0.6028017997741699,0.0,174.25119018554688,156.0,17745.52734375,-0.0,2719.4755859375,1.0,283.1499938964844,286.3379821777344,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242052912712097,1.0,0.0,0.0,1.329240322113037,1.3292458057403564,1.1789636999992581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.439453125,0.0,110.4842529296875,1895.4371337890625,0.0,1071.7105712890625,0.3762313425540924,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442398309707642,0.3845605552196502,0.3481082022190094,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967689871788025,0.4621180593967438,0.4392348527908325,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743064403533936,0.4286302328109741,0.3011954724788666,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398253321647644,0.3783736824989319,0.3605498373508453,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436593770980835,0.2596079409122467,1.180880427360535,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975713729858398,1.0,1.0,0.0,1.0,-3.158010721206665,3.1580028533935547,8.022035217436496e-06,2.44069504737854,0.6014822721481323,0.6014822721481323,0.0,164.5792694091797,144.0,17737.955078125,-0.0,2687.310546875,1.0,283.1499938964844,286.35113525390625,290.231689453125,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236240267753601,1.0,0.0,0.0,1.323269605636597,1.323275089263916,1.168396082107393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.799560546875,0.0,109.41869354248048,1895.4371337890625,0.0,1068.093994140625,0.3750797510147095,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442398309707642,0.3845605552196502,0.3481082022190094,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967689871788025,0.4621180593967438,0.4392348527908325,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743064403533936,0.4286302328109741,0.3011954724788666,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398253321647644,0.3783736824989319,0.3605498373508453,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436593770980835,0.2596079409122467,1.180880427360535,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975713729858398,1.0,1.0,0.0,1.0,-3.158010721206665,3.1580028533935547,8.022035217436496e-06,2.44069504737854,0.6014822721481323,0.6014822721481323,0.0,164.5792694091797,144.0,17737.955078125,-0.0,2687.310546875,1.0,283.1499938964844,286.35113525390625,290.231689453125,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236240267753601,1.0,0.0,0.0,1.323269605636597,1.323275089263916,1.168396082107393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.799560546875,0.0,109.41869354248048,1895.4371337890625,0.0,1068.093994140625,0.3750797510147095,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568171858787537,0.3854394257068634,0.348573088645935,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117461442947388,0.4635757207870483,0.440265953540802,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.888434112071991,0.430095762014389,0.3019627332687378,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8526850938796997,0.3799063265323639,0.3616556227207184,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.7548816800117493,0.260579764842987,1.1836458444595337,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356689453125,1.0,0.5938935279846191,1.0,1.0,0.0,1.0,-3.165386915206909,3.16537880897522,8.059761967160739e-06,2.4464807510375977,0.6005314588546753,0.6005314588546753,0.0,156.50445556640625,144.0,17733.0078125,-0.0,2658.455322265625,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18130.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231722235679626,1.0,0.0,0.0,1.318977952003479,1.3189834356307983,1.1608296546228305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.5625,0.0,108.65771484375,1895.4371337890625,0.0,1065.289306640625,0.3742535412311554,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8612666726112366,0.385718822479248,0.3487191498279571,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.917321503162384,0.464038074016571,0.440590888261795,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8933660387992859,0.4305610358715057,0.3022048473358154,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8572245836257935,0.3803914785385132,0.3620032966136932,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7588492035865784,0.2608868777751922,1.1845074892044067,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.93878173828125,1.0,0.5926885008811951,1.0,1.0,0.0,1.0,-3.167698383331299,3.1676902770996094,8.07160267868312e-06,2.448293685913086,0.6002398133277893,0.6002398133277893,0.0,153.882080078125,132.0,17731.626953125,-0.0,2648.8857421875,1.0,283.1499938964844,286.3637084960937,290.2467346191406,291.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18128.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230300664901733,1.0,0.0,0.0,1.317661166191101,1.3176666498184204,1.1585129300328845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.4677734375,0.0,108.42489624023438,1895.4371337890625,0.0,1064.4075927734375,0.3740001618862152,1.0,0.0,3.0,1.0,0.0
12317100,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8714327216148376,0.3863037824630737,0.3490219712257385,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301767349243164,0.4650046527385711,0.441266655921936,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.904499053955078,0.4315345883369446,0.3027089536190033,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8675888180732727,0.3814038634300232,0.3627246618270874,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.7679115533828735,0.261526495218277,1.1862796545028689,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451599121094,1.0,0.5901013016700745,1.0,1.0,0.0,1.0,-3.1724798679351807,3.172471761703491,8.096122655842919e-06,2.452043533325196,0.5996510982513428,0.5996510982513428,0.0,148.29165649414062,132.0,17729.17578125,-0.0,2628.145751953125,1.0,283.1499938964844,286.36981201171875,290.25457763671875,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18124.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227428913116455,1.0,0.0,0.0,1.3150020837783811,1.3150076866149902,1.1538419641965449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.4228515625,0.0,107.95569610595705,1895.4371337890625,0.0,1062.6287841796875,0.3734885454177856,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828303217887878,0.3868906199932098,0.3493234515190124,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9442322254180908,0.4659735560417175,0.4419414103031158,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177101850509644,0.4325114488601684,0.3032130002975464,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792102336883545,0.3824170529842376,0.3634434938430786,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780741453170776,0.2621652781963348,1.1880320310592651,286.950927734375,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.9514465332031,1.0,0.5874546766281128,1.0,1.0,0.0,1.0,-3.177231311798096,3.177222967147827,8.120522579702083e-06,2.4557690620422363,0.5990833640098572,0.5990833640098572,0.0,142.6066131591797,120.0,17727.21484375,-0.0,2606.76611328125,1.0,283.1499938964844,286.3758239746094,290.2626342773437,291.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622463583946228,1.0,0.0,0.0,1.3124327659606934,1.3124382495880127,1.14933740746892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.44775390625,0.0,107.50331115722656,1895.4371337890625,0.0,1060.900634765625,0.3729941546916961,1.0,0.0,3.0,1.0,0.0
12317220,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.910125732421875,0.3880656063556671,0.3499217331409454,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740212559700012,0.4679136872291565,0.443287044763565,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497684836387634,0.4344702064990997,0.3042201697826385,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068581461906432,0.3844420611858368,0.3648734986782074,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021509647369385,0.263437956571579,1.191482424736023,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820332169532776,1.0,1.0,0.0,1.0,-3.186648368835449,3.1866400241851807,8.168989552359562e-06,2.4631521701812744,0.5980162024497986,0.5980162024497986,0.0,131.0410614013672,108.0,17725.05859375,-0.0,2562.5712890625,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219329237937927,1.0,0.0,0.0,1.307579755783081,1.3075852394104004,1.1408533140411237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.71826171875,0.0,106.6508331298828,1895.4371337890625,0.0,1057.6229248046875,0.3720593452453613,1.0,0.0,3.0,1.0,0.0
12317280,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.910125732421875,0.3880656063556671,0.3499217331409454,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740212559700012,0.4679136872291565,0.443287044763565,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497684836387634,0.4344702064990997,0.3042201697826385,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068581461906432,0.3844420611858368,0.3648734986782074,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021509647369385,0.263437956571579,1.191482424736023,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820332169532776,1.0,1.0,0.0,1.0,-3.186648368835449,3.1866400241851807,8.168989552359562e-06,2.4631521701812744,0.5980162024497986,0.5980162024497986,0.0,131.0410614013672,108.0,17725.05859375,-0.0,2562.5712890625,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219329237937927,1.0,0.0,0.0,1.307579755783081,1.3075852394104004,1.1408533140411237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.71826171875,0.0,106.6508331298828,1895.4371337890625,0.0,1057.6229248046875,0.3720593452453613,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461263418197632,0.389225959777832,0.3505343198776245,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699181616306305,0.4418970942497253,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826422929763794,0.4364182949066162,0.3052413463592529,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434034824371338,0.3864501118659973,0.3663157522678375,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8290014863014221,0.2646913826465606,1.1949769258499146,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.576323390007019,1.0,1.0,0.0,1.0,-3.1928396224975586,3.192831516265869,8.201711352739949e-06,2.4683187007904053,0.5970369577407837,0.5970369577407837,0.0,119.85115051269533,111.0,17717.6171875,-0.0,2513.857421875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214403510093689,1.0,0.0,0.0,1.3031158447265625,1.3031213283538818,1.1330771343409653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.158447265625,0.0,105.86888885498048,1895.4371337890625,0.0,1054.5870361328125,0.3711980879306793,1.0,0.0,3.0,1.0,0.0
