time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461263418197632,0.389225959777832,0.3505343198776245,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699181616306305,0.4418970942497253,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826422929763794,0.4364182949066162,0.3052413463592529,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434034824371338,0.3864501118659973,0.3663157522678375,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8290014863014221,0.2646913826465606,1.1949769258499146,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.576323390007019,1.0,1.0,0.0,1.0,-3.1928396224975586,3.192831516265869,8.201711352739949e-06,2.4683187007904053,0.5970369577407837,0.5970369577407837,0.0,119.85115051269533,111.0,17717.6171875,-0.0,2513.857421875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214403510093689,1.0,0.0,0.0,1.3031158447265625,1.3031213283538818,1.1330771343409653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.158447265625,0.0,105.86888885498048,1895.4371337890625,0.0,1054.5870361328125,0.3711980879306793,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9577884674072266,0.3902559578418731,0.351368635892868,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736171662807464,0.4283755421638489,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.992167055606842,0.4382503628730774,0.3064424693584442,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9559403657913208,0.3883503675460815,0.3680046200752258,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.838128387928009,0.2658420503139496,1.1996474266052246,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738129019737244,1.0,1.0,0.0,1.0,-3.1867260932922363,3.186717987060547,8.170156434061937e-06,2.463521718978882,0.5959413051605225,0.5959413051605225,0.0,116.4278335571289,131.0,17669.140625,-0.0,2483.25048828125,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207758784294128,1.0,0.0,0.0,1.2985601425170898,1.2985656261444092,1.1251685805291345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.544189453125,0.0,105.0975341796875,1895.4371337890625,0.0,1050.50146484375,0.3703442811965942,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9577884674072266,0.3902559578418731,0.351368635892868,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736171662807464,0.4283755421638489,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.992167055606842,0.4382503628730774,0.3064424693584442,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9559403657913208,0.3883503675460815,0.3680046200752258,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.838128387928009,0.2658420503139496,1.1996474266052246,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738129019737244,1.0,1.0,0.0,1.0,-3.1867260932922363,3.186717987060547,8.170156434061937e-06,2.463521718978882,0.5959413051605225,0.5959413051605225,0.0,116.4278335571289,131.0,17669.140625,-0.0,2483.25048828125,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207758784294128,1.0,0.0,0.0,1.2985601425170898,1.2985656261444092,1.1251685805291345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.544189453125,0.0,105.0975341796875,1895.4371337890625,0.0,1050.50146484375,0.3703442811965942,1.0,0.0,3.0,1.0,0.0
12317580,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509536027908324,0.3912914097309112,0.3523610234260559,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771987497806549,0.4382035732269287,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.987313449382782,0.4400974810123443,0.307775467634201,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498454928398132,0.3902673125267029,0.3698790073394775,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.833415687084198,0.2670138478279114,1.2052401304244995,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795890688896179,1.0,1.0,0.0,1.0,-3.2102742195129395,3.210265874862671,8.290337973448914e-06,2.4813218116760254,0.5951306819915771,0.5951306819915771,0.0,119.68328857421876,151.0,17714.958984375,-0.0,2547.24072265625,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18091.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198489665985107,1.0,0.0,0.0,1.2944815158843994,1.2944868803024292,1.1181114700775653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.160400390625,0.0,104.38093566894533,1895.4371337890625,0.0,1044.822265625,0.3695521354675293,1.0,0.0,3.0,1.0,0.0
12317640,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509536027908324,0.3912914097309112,0.3523610234260559,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771987497806549,0.4382035732269287,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.987313449382782,0.4400974810123443,0.307775467634201,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498454928398132,0.3902673125267029,0.3698790073394775,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.833415687084198,0.2670138478279114,1.2052401304244995,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795890688896179,1.0,1.0,0.0,1.0,-3.2102742195129395,3.210265874862671,8.290337973448914e-06,2.4813218116760254,0.5951306819915771,0.5951306819915771,0.0,119.68328857421876,151.0,17714.958984375,-0.0,2547.24072265625,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18091.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198489665985107,1.0,0.0,0.0,1.2944815158843994,1.2944868803024292,1.1181114700775653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.160400390625,0.0,104.38093566894533,1895.4371337890625,0.0,1044.822265625,0.3695521354675293,1.0,0.0,3.0,1.0,0.0
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9420869946479796,0.3918400108814239,0.3529435694217682,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9990000128746032,0.4777919054031372,0.4499529302120209,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9804762601852416,0.4410516321659088,0.3085092604160309,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.9413487911224364,0.3912481367588043,0.370901882648468,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8272014260292053,0.2676117122173309,1.20841646194458,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0103759765625,1.0,0.5847223401069641,1.0,1.0,0.0,1.0,-3.2309670448303223,3.2309587001800537,8.397436431550886e-06,2.497267246246338,0.5949401259422302,0.5949401259422302,0.0,123.38265228271484,151.0,17770.333984375,-0.0,2608.847900390625,1.0,283.1499938964844,286.42877197265625,290.3419189453125,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196014881134033,1.0,0.0,0.0,1.2930312156677246,1.2930365800857544,1.1156075174767468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.197265625,0.0,104.1007308959961,1895.4371337890625,0.0,1043.3096923828125,0.3692408800125122,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.922416627407074,0.3923546373844147,0.3536653220653534,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.987320601940155,0.4778370559215545,0.4528899490833282,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9638028144836426,0.4419741332530975,0.3093518316745758,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.92207008600235,0.3921926319599151,0.3720664083957672,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8134357929229736,0.2681636214256286,1.2122207880020142,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713623046875,287.0233154296875,1.0,0.5902186036109924,1.0,1.0,0.0,1.0,-3.2420594692230225,3.242051124572754,8.456608156848233e-06,2.5064005851745605,0.5948279500007629,0.5948279500007629,0.0,130.37655639648438,171.0,17802.90234375,-0.0,2670.11962890625,1.0,283.1499938964844,286.4404602050781,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196593046188354,1.0,0.0,0.0,1.2919833660125732,1.2919888496398926,1.1138001809740673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.531494140625,0.0,103.88414001464844,1895.4371337890625,0.0,1043.6629638671875,0.3689980804920196,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861222863197327,0.3932441473007202,0.3550885021686554,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.951823890209198,0.478607028722763,0.4540466070175171,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.924842655658722,0.4436985552310943,0.3110325634479522,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864988088607788,0.3939684629440307,0.3743898570537567,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836300134658813,0.2691477239131927,1.2197363376617432,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020474433898926,1.0,1.0,0.0,1.0,-3.2593982219696045,3.259389638900757,8.54727204568917e-06,2.5197927951812744,0.5946208834648132,0.5946208834648132,0.0,146.98057556152344,191.0,17847.55859375,-0.0,2797.555419921875,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203367710113525,1.0,0.0,0.0,1.2903287410736084,1.2903342247009275,1.11094912824683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.7783203125,0.0,103.55476379394533,1895.4371337890625,0.0,1047.8082275390625,0.3686281144618988,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861222863197327,0.3932441473007202,0.3550885021686554,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.951823890209198,0.478607028722763,0.4540466070175171,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.924842655658722,0.4436985552310943,0.3110325634479522,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864988088607788,0.3939684629440307,0.3743898570537567,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836300134658813,0.2691477239131927,1.2197363376617432,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020474433898926,1.0,1.0,0.0,1.0,-3.2593982219696045,3.259389638900757,8.54727204568917e-06,2.5197927951812744,0.5946208834648132,0.5946208834648132,0.0,146.98057556152344,191.0,17847.55859375,-0.0,2797.555419921875,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203367710113525,1.0,0.0,0.0,1.2903287410736084,1.2903342247009275,1.11094912824683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.7783203125,0.0,103.55476379394533,1895.4371337890625,0.0,1047.8082275390625,0.3686281144618988,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569383025169373,0.3940060138702392,0.3564515709877014,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161499738693236,0.4798064529895782,0.4557908177375793,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923894762992859,0.4453077316284179,0.3126779198646545,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579179048538208,0.3956340849399566,0.3766718506813049,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.758355975151062,0.2700171768665313,1.2270318269729614,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146156191825867,1.0,1.0,0.0,1.0,-3.276630401611328,3.2766218185424805,8.638134204375092e-06,2.533211231231689,0.5946321487426758,0.5946321487426758,0.0,165.34307861328125,211.0,17899.126953125,-0.0,2936.24365234375,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18021.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211850643157959,1.0,0.0,0.0,1.2895468473434448,1.2895523309707642,1.109603218196753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7529296875,0.0,103.37191772460938,1895.4371337890625,0.0,1053.015869140625,0.3684225976467132,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569383025169373,0.3940060138702392,0.3564515709877014,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161499738693236,0.4798064529895782,0.4557908177375793,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923894762992859,0.4453077316284179,0.3126779198646545,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579179048538208,0.3956340849399566,0.3766718506813049,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.758355975151062,0.2700171768665313,1.2270318269729614,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146156191825867,1.0,1.0,0.0,1.0,-3.276630401611328,3.2766218185424805,8.638134204375092e-06,2.533211231231689,0.5946321487426758,0.5946321487426758,0.0,165.34307861328125,211.0,17899.126953125,-0.0,2936.24365234375,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18021.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211850643157959,1.0,0.0,0.0,1.2895468473434448,1.2895523309707642,1.109603218196753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7529296875,0.0,103.37191772460938,1895.4371337890625,0.0,1053.015869140625,0.3684225976467132,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.833611249923706,0.3946710228919983,0.3577600121498108,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886975646018982,0.4811371862888336,0.4577527344226837,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669654726982117,0.4468242228031158,0.3142847120761871,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8351020216941833,0.3972065150737762,0.3789019584655761,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381951212882996,0.2707890570163727,1.2340595722198486,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274831295013428,1.0,1.0,0.0,1.0,-3.293629169464112,3.293620347976685,8.728241482458543e-06,2.546449899673462,0.5948770046234131,0.5948770046234131,0.0,184.70822143554688,214.0,17957.201171875,-0.0,3081.48388671875,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219844818115234,1.0,0.0,0.0,1.2897224426269531,1.2897279262542725,1.109905412022272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.927001953125,0.0,103.3476104736328,1895.4371337890625,0.0,1057.9410400390625,0.3683941960334778,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.833611249923706,0.3946710228919983,0.3577600121498108,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886975646018982,0.4811371862888336,0.4577527344226837,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669654726982117,0.4468242228031158,0.3142847120761871,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8351020216941833,0.3972065150737762,0.3789019584655761,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381951212882996,0.2707890570163727,1.2340595722198486,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274831295013428,1.0,1.0,0.0,1.0,-3.293629169464112,3.293620347976685,8.728241482458543e-06,2.546449899673462,0.5948770046234131,0.5948770046234131,0.0,184.70822143554688,214.0,17957.201171875,-0.0,3081.48388671875,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219844818115234,1.0,0.0,0.0,1.2897224426269531,1.2897279262542725,1.109905412022272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.927001953125,0.0,103.3476104736328,1895.4371337890625,0.0,1057.9410400390625,0.3683941960334778,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230865597724915,0.395185112953186,0.3586076498031616,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766433000564575,0.4822712242603302,0.4592133462429046,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8557098507881165,0.4480504989624023,0.3154384195804596,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250330090522766,0.3984774649143219,0.3805082142353058,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.7292451858520508,0.271386981010437,1.2386881113052368,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.6344229578971863,1.0,1.0,0.0,1.0,-3.3052945137023926,3.305285692214966,8.79050639923662e-06,2.555596351623535,0.595229983329773,0.595229983329773,0.0,195.4092559814453,214.0,18003.6640625,-0.0,3167.394287109375,1.0,283.1499938964844,286.4828491210937,290.4388427734375,291.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,17984.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62260502576828,1.0,0.0,0.0,1.2905105352401731,1.290516018867493,1.1112622644304793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.89208984375,0.0,103.4346694946289,1895.4371337890625,0.0,1061.7755126953125,0.3684903383255005,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8216123580932617,0.3952814638614654,0.3587509393692016,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749903440475464,0.4824881553649902,0.4594760537147522,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8541789054870605,0.4482814371585846,0.3156434595584869,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236492872238159,0.3987167179584503,0.380793958902359,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.7280073165893555,0.271498441696167,1.2394746541976929,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0763244628906,1.0,0.635524332523346,1.0,1.0,0.0,1.0,-3.307319164276123,3.3073103427886963,8.801323019724805e-06,2.557178974151612,0.5953119993209839,0.5953119993209839,0.0,197.0196533203125,217.0,18012.423828125,-0.0,3180.971435546875,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6718139648437,293.1499938964844,293.1499938964844,283.1499938964844,17981.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227173209190369,1.0,0.0,0.0,1.2907260656356812,1.290731430053711,1.1116333809013669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.216064453125,0.0,103.4625015258789,1895.4371337890625,0.0,1062.4703369140625,0.3685212731361389,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8177661895751953,0.3955796062946319,0.359170526266098,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707555532455444,0.4831662774085998,0.4602716863155365,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8502702713012695,0.4489977359771728,0.3162606358528137,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200920224189758,0.3994591534137726,0.38165482878685,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.7248066067695618,0.2718432545661926,1.241786241531372,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.6385661363601685,1.0,1.0,0.0,1.0,-3.313339233398437,3.3133304119110107,8.83352095115697e-06,2.5618832111358643,0.5956037640571594,0.5956037640571594,0.0,201.3648376464844,217.0,18040.103515625,-0.0,3218.9287109375,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230550408363342,1.0,0.0,0.0,1.2915502786636353,1.2915557622909546,1.1130536847758776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.391357421875,0.0,103.5749969482422,1895.4371337890625,0.0,1064.5626220703125,0.3686464726924896,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8147063255310059,0.3958734571933746,0.3595595359802246,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674865365028381,0.4838418662548065,0.4610379040241241,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.847266674041748,0.4497061371803283,0.3168514966964721,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8173289895057678,0.4001948237419128,0.3824806809425354,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.7222968935966492,0.2721844017505646,1.2439439296722412,287.0841064453125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.6411764621734619,1.0,1.0,0.0,1.0,-3.3190276622772217,3.319018840789795,8.863995390129276e-06,2.566326856613159,0.5959482789039612,0.5959482789039612,0.0,204.9734039306641,205.0,18068.65234375,-0.0,3252.09912109375,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233770847320557,1.0,0.0,0.0,1.2925941944122314,1.2925996780395508,1.1148536316341052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.654541015625,0.0,103.72433471679688,1895.4371337890625,0.0,1066.560546875,0.3688127994537353,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162868022918701,0.3964639604091644,0.3600360751152038,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696346282958984,0.4851884245872497,0.4622507095336914,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493672013282776,0.4511123597621918,0.3177906572818756,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194475769996643,0.4016574323177337,0.383806049823761,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238770723342896,0.2728687822818756,1.2467536926269531,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413307189941406,1.0,1.0,0.0,1.0,-3.327166795730591,3.327157974243164,8.90785304363817e-06,2.5727479457855225,0.5967627167701721,0.5967627167701721,0.0,204.0915679931641,193.0,18121.482421875,-0.0,3265.41259765625,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239852905273438,1.0,0.0,0.0,1.295241117477417,1.2952466011047363,1.119424197781882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.22216796875,0.0,104.11869049072266,1895.4371337890625,0.0,1070.340576171875,0.3692517578601837,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162868022918701,0.3964639604091644,0.3600360751152038,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696346282958984,0.4851884245872497,0.4622507095336914,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493672013282776,0.4511123597621918,0.3177906572818756,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194475769996643,0.4016574323177337,0.383806049823761,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238770723342896,0.2728687822818756,1.2467536926269531,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413307189941406,1.0,1.0,0.0,1.0,-3.327166795730591,3.327157974243164,8.90785304363817e-06,2.5727479457855225,0.5967627167701721,0.5967627167701721,0.0,204.0915679931641,193.0,18121.482421875,-0.0,3265.41259765625,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239852905273438,1.0,0.0,0.0,1.295241117477417,1.2952466011047363,1.119424197781882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.22216796875,0.0,104.11869049072266,1895.4371337890625,0.0,1070.340576171875,0.3692517578601837,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229630589485168,0.3970774114131927,0.3603380024433136,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776805400848389,0.4865400195121765,0.4632638692855835,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8570019006729126,0.4525229036808014,0.3185803890228271,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266404271125793,0.4031277298927307,0.3849319815635681,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.729865550994873,0.2735821604728699,1.2487056255340576,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387220621109009,1.0,1.0,0.0,1.0,-3.3334012031555176,3.333392381668091,8.941470696299803e-06,2.5776472091674805,0.597766101360321,0.597766101360321,0.0,197.9773101806641,181.0,18175.712890625,-0.0,3244.700927734375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245415210723877,1.0,0.0,0.0,1.2986843585968018,1.298689842224121,1.1253838039237965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.968994140625,0.0,104.64942932128906,1895.4371337890625,0.0,1073.8065185546875,0.3698420524597168,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229630589485168,0.3970774114131927,0.3603380024433136,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776805400848389,0.4865400195121765,0.4632638692855835,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8570019006729126,0.4525229036808014,0.3185803890228271,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266404271125793,0.4031277298927307,0.3849319815635681,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.729865550994873,0.2735821604728699,1.2487056255340576,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387220621109009,1.0,1.0,0.0,1.0,-3.3334012031555176,3.333392381668091,8.941470696299803e-06,2.5776472091674805,0.597766101360321,0.597766101360321,0.0,197.9773101806641,181.0,18175.712890625,-0.0,3244.700927734375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245415210723877,1.0,0.0,0.0,1.2986843585968018,1.298689842224121,1.1253838039237965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.968994140625,0.0,104.64942932128906,1895.4371337890625,0.0,1073.8065185546875,0.3698420524597168,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328384757041931,0.3977019190788269,0.3605540096759796,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.889663815498352,0.4878881871700287,0.4641720056533813,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684328198432922,0.4539326131343841,0.3192939758300781,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371152281761169,0.4046013951301574,0.3859586119651794,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.738725483417511,0.274321973323822,1.250288963317871,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346139311790466,1.0,1.0,0.0,1.0,-3.338751077651977,3.338742017745972,8.970364433480427e-06,2.5818495750427246,0.5989809036254883,0.5989809036254883,0.0,189.1791381835937,169.0,18235.1640625,-0.0,3206.619384765625,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250832676887512,1.0,0.0,0.0,1.3029735088348389,1.3029789924621582,1.1328297233603737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.178955078125,0.0,105.32290649414062,1895.4371337890625,0.0,1077.1898193359375,0.3705894351005554,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328384757041931,0.3977019190788269,0.3605540096759796,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.889663815498352,0.4878881871700287,0.4641720056533813,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684328198432922,0.4539326131343841,0.3192939758300781,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371152281761169,0.4046013951301574,0.3859586119651794,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.738725483417511,0.274321973323822,1.250288963317871,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346139311790466,1.0,1.0,0.0,1.0,-3.338751077651977,3.338742017745972,8.970364433480427e-06,2.5818495750427246,0.5989809036254883,0.5989809036254883,0.0,189.1791381835937,169.0,18235.1640625,-0.0,3206.619384765625,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250832676887512,1.0,0.0,0.0,1.3029735088348389,1.3029789924621582,1.1328297233603737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.178955078125,0.0,105.32290649414062,1895.4371337890625,0.0,1077.1898193359375,0.3705894351005554,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455201983451843,0.3983239233493805,0.3607176840305328,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.904911458492279,0.4892225861549377,0.4650138020515442,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831477165222168,0.4553318619728088,0.3199607729911804,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505365252494812,0.4060689806938171,0.3869259655475616,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501617670059204,0.2750782072544098,1.251692771911621,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.629684567451477,1.0,1.0,0.0,1.0,-3.343614339828491,3.3436052799224854,8.996669748739805e-06,2.585669040679932,0.6004306077957153,0.6004306077957153,0.0,178.9438934326172,157.0,18301.6796875,-0.0,3159.120849609375,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256784796714783,1.0,0.0,0.0,1.3081854581832886,1.308190941810608,1.1419105305776613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.98046875,0.0,106.1525421142578,1895.4371337890625,0.0,1080.91552734375,0.3715071976184845,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455201983451843,0.3983239233493805,0.3607176840305328,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.904911458492279,0.4892225861549377,0.4650138020515442,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831477165222168,0.4553318619728088,0.3199607729911804,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505365252494812,0.4060689806938171,0.3869259655475616,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501617670059204,0.2750782072544098,1.251692771911621,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.629684567451477,1.0,1.0,0.0,1.0,-3.343614339828491,3.3436052799224854,8.996669748739805e-06,2.585669040679932,0.6004306077957153,0.6004306077957153,0.0,178.9438934326172,157.0,18301.6796875,-0.0,3159.120849609375,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256784796714783,1.0,0.0,0.0,1.3081854581832886,1.308190941810608,1.1419105305776613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.98046875,0.0,106.1525421142578,1895.4371337890625,0.0,1080.91552734375,0.3715071976184845,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8530031442642212,0.398630142211914,0.3607840836048126,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9142990112304688,0.489881306886673,0.4654147922992706,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8917205929756165,0.4560243189334869,0.320280373096466,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8584406971931458,0.4067972600460052,0.3873925507068634,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.7569233775138855,0.2754592299461365,1.2523518800735474,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.6270246505737305,1.0,1.0,0.0,1.0,-3.3459150791168213,3.3459060192108154,9.009127097669987e-06,2.5874760150909424,0.601255476474762,0.601255476474762,0.0,173.4982147216797,157.0,18338.111328125,-0.0,3133.152587890625,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260194778442383,1.0,0.0,0.0,1.3111858367919922,1.3111913204193115,1.147154478076118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.13330078125,0.0,106.63461303710938,1895.4371337890625,0.0,1083.05419921875,0.3720389008522033,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613118529319763,0.398932009935379,0.3608424663543701,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.925039291381836,0.4905335903167724,0.465805321931839,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010888934135436,0.4567111134529114,0.3205927908420563,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8671954274177551,0.4075208604335785,0.3878503441810608,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644304037094116,0.2758404612541199,1.2529911994934082,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.6242839097976685,1.0,1.0,0.0,1.0,-3.3481502532958984,3.3481411933898926,9.021237929118795e-06,2.589231252670288,0.6021451950073242,0.6021451950073242,0.0,167.92593383789062,145.0,18376.578125,-0.0,3106.27880859375,1.0,283.1499938964844,286.4920654296875,290.5901184082031,291.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17865.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263924241065979,1.0,0.0,0.0,1.3144383430480957,1.3144437074661257,1.1528527465998196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.4384765625,0.0,107.16029357910156,1895.4371337890625,0.0,1085.396484375,0.3726174235343933,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807355165481567,0.3995208442211151,0.3609379231929779,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493720531463624,0.4918174743652344,0.4665584862232208,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241088032722472,0.458066314458847,0.3211985826492309,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.887536883354187,0.4089522063732147,0.3887425363063812,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819389700889587,0.2766003608703613,1.254219651222229,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186326742172241,1.0,1.0,0.0,1.0,-3.352449893951416,3.35244083404541,9.044557373272257e-06,2.5926077365875244,0.6041231155395508,0.6041231155395508,0.0,156.5355987548828,133.0,18460.109375,-0.0,3050.6376953125,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272373795509338,1.0,0.0,0.0,1.321713924407959,1.3217194080352783,1.165650473922142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52001953125,0.0,108.34610748291016,1895.4371337890625,0.0,1090.71728515625,0.3739175200462341,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807355165481567,0.3995208442211151,0.3609379231929779,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493720531463624,0.4918174743652344,0.4665584862232208,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241088032722472,0.458066314458847,0.3211985826492309,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.887536883354187,0.4089522063732147,0.3887425363063812,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819389700889587,0.2766003608703613,1.254219651222229,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186326742172241,1.0,1.0,0.0,1.0,-3.352449893951416,3.35244083404541,9.044557373272257e-06,2.5926077365875244,0.6041231155395508,0.6041231155395508,0.0,156.5355987548828,133.0,18460.109375,-0.0,3050.6376953125,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272373795509338,1.0,0.0,0.0,1.321713924407959,1.3217194080352783,1.165650473922142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52001953125,0.0,108.34610748291016,1895.4371337890625,0.0,1090.71728515625,0.3739175200462341,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046221375465392,0.4000825583934784,0.3610020577907562,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.975463569164276,0.493065744638443,0.4672706723213196,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526094198226928,0.4593892991542816,0.3217764496803283,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.91276752948761,0.4103550016880035,0.389600396156311,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033268451690674,0.2773512005805969,1.2553730010986328,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.612799346446991,1.0,1.0,0.0,1.0,-3.3564977645874023,3.3564887046813965,9.066538950719403e-06,2.5957868099212646,0.606417715549469,0.606417715549469,0.0,144.91110229492188,136.0,18553.650390625,-0.0,2992.956787109375,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282640695571899,1.0,0.0,0.0,1.3302456140518188,1.3302510976791382,1.1807475885916577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.30322265625,0.0,109.75447082519533,1895.4371337890625,0.0,1097.2066650390625,0.3754523992538452,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046221375465392,0.4000825583934784,0.3610020577907562,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.975463569164276,0.493065744638443,0.4672706723213196,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526094198226928,0.4593892991542816,0.3217764496803283,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.91276752948761,0.4103550016880035,0.389600396156311,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033268451690674,0.2773512005805969,1.2553730010986328,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.612799346446991,1.0,1.0,0.0,1.0,-3.3564977645874023,3.3564887046813965,9.066538950719403e-06,2.5957868099212646,0.606417715549469,0.606417715549469,0.0,144.91110229492188,136.0,18553.650390625,-0.0,2992.956787109375,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282640695571899,1.0,0.0,0.0,1.3302456140518188,1.3302510976791382,1.1807475885916577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.30322265625,0.0,109.75447082519533,1895.4371337890625,0.0,1097.2066650390625,0.3754523992538452,1.0,0.0,3.0,1.0,0.0
