time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185166358947754,0.4006011188030243,0.3612743616104126,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.987594485282898,0.4942717254161834,0.4681996703147888,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668704271316528,0.4606694877147674,0.3225151002407074,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280411005020142,0.4117206037044525,0.3906802237033844,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146255612373352,0.2780797779560089,1.257649302482605,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111809611320496,1.0,1.0,0.0,1.0,-3.362863540649414,3.362854480743408,9.100948773266282e-06,2.600705146789551,0.6090021133422852,0.6090021133422852,0.0,139.76808166503906,139.0,18662.498046875,-0.0,2977.38134765625,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299043893814087,1.0,0.0,0.0,1.3399304151535034,1.3399358987808228,1.198003047875318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.552734375,0.0,111.37351989746094,1895.4371337890625,0.0,1107.630615234375,0.3772048652172088,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185166358947754,0.4006011188030243,0.3612743616104126,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.987594485282898,0.4942717254161834,0.4681996703147888,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668704271316528,0.4606694877147674,0.3225151002407074,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280411005020142,0.4117206037044525,0.3906802237033844,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146255612373352,0.2780797779560089,1.257649302482605,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111809611320496,1.0,1.0,0.0,1.0,-3.362863540649414,3.362854480743408,9.100948773266282e-06,2.600705146789551,0.6090021133422852,0.6090021133422852,0.0,139.76808166503906,139.0,18662.498046875,-0.0,2977.38134765625,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299043893814087,1.0,0.0,0.0,1.3399304151535034,1.3399358987808228,1.198003047875318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.552734375,0.0,111.37351989746094,1895.4371337890625,0.0,1107.630615234375,0.3772048652172088,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9231835603713988,0.4010016918182373,0.3615906536579132,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9913628101348876,0.4953115880489349,0.4691298007965088,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9714642763137816,0.4617733657360077,0.323247879743576,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9334568977355956,0.412910908460617,0.3917527198791504,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183096051216125,0.2786954045295715,1.260173201560974,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.089111328125,1.0,0.6114922761917114,1.0,1.0,0.0,1.0,-3.3695688247680664,3.369559526443481,9.137330380326604e-06,2.6059107780456543,0.6116460561752319,0.6116460561752319,0.0,138.50782775878906,139.0,18771.423828125,-0.0,2984.813232421875,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323938369750977,1.0,0.0,0.0,1.350001573562622,1.350007176399231,1.216079539290149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0478515625,0.0,113.08512115478516,1895.4371337890625,0.0,1123.5806884765625,0.3790430724620819,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233466982841492,0.4010331928730011,0.3616184890270233,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915059208869934,0.4953988492488861,0.469211220741272,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9716438055038452,0.4618659913539886,0.3233118653297424,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9336804151535034,0.413011372089386,0.3918466567993164,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184528350830078,0.2787463366985321,1.2603977918624878,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6115671396255493,1.0,1.0,0.0,1.0,-3.3701601028442383,3.3701510429382324,9.140542715613265e-06,2.606369733810425,0.6118863224983215,0.6118863224983215,0.0,138.48675537109375,142.0,18781.162109375,-0.0,2985.98828125,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632645308971405,1.0,0.0,0.0,1.350924372673035,1.350929856300354,1.217742493508922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.89599609375,0.0,113.24337005615234,1895.4371337890625,0.0,1125.2005615234375,0.3792122900485992,1.0,0.0,3.0,1.0,0.0
12319500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.92343670129776,0.4012154638767242,0.3617914915084839,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.991727650165558,0.495930016040802,0.4697197675704956,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.97195702791214,0.4624297022819519,0.3237108290195465,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341403245925904,0.4136258363723755,0.3924339711666107,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186830878257751,0.2790531516075134,1.261811137199402,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6122085452079773,1.0,1.0,0.0,1.0,-3.373865842819214,3.373856782913208,9.160678018815815e-06,2.6092443466186523,0.6134329438209534,0.6134329438209534,0.0,138.6820831298828,142.0,18843.07421875,-0.0,2995.24365234375,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343247294425964,1.0,0.0,0.0,1.3568975925445557,1.3569031953811646,1.2285350692309296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.8984375,0.0,114.27381134033205,1895.4371337890625,0.0,1136.0596923828125,0.3803111612796783,1.0,0.0,3.0,1.0,0.0
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9225245714187622,0.4013769626617431,0.3619588315486908,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.9912254214286804,0.4964403510093689,0.4702227115631103,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713993668556212,0.4629715085029602,0.324104756116867,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9335893392562866,0.4142206013202667,0.3930165767669678,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181949853897095,0.2793430685997009,1.2632147073745728,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130288243293762,1.0,1.0,0.0,1.0,-3.3775346279144287,3.377525329589844,9.180628694593906e-06,2.612088441848755,0.6150420904159546,0.6150420904159546,0.0,139.22763061523438,145.0,18906.310546875,-0.0,3006.45556640625,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361315250396729,1.0,0.0,0.0,1.363162636756897,1.363168239593506,1.2399060267398454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.43603515625,0.0,115.36508178710938,1895.4371337890625,0.0,1147.8206787109375,0.3814692497253418,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.918717086315155,0.4016414582729339,0.3622673749923706,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887275099754332,0.4973990619182586,0.4711990654468536,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685031771659852,0.4639929234981537,0.3248698711395263,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304592609405518,0.4153533577919006,0.3941563963890075,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157679438591003,0.2798751890659332,1.265939712524414,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150099635124207,1.0,1.0,0.0,1.0,-3.38464879989624,3.3846397399902344,9.219359526468908e-06,2.617595911026001,0.6184337139129639,0.6184337139129639,0.0,141.03004455566406,148.0,19036.076171875,-0.0,3032.5634765625,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399596929550171,1.0,0.0,0.0,1.3765193223953247,1.3765250444412231,1.2643231173115057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.17919921875,0.0,117.72624206542967,1895.4371337890625,0.0,1173.0052490234375,0.383955180644989,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.918717086315155,0.4016414582729339,0.3622673749923706,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887275099754332,0.4973990619182586,0.4711990654468536,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685031771659852,0.4639929234981537,0.3248698711395263,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304592609405518,0.4153533577919006,0.3941563963890075,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157679438591003,0.2798751890659332,1.265939712524414,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150099635124207,1.0,1.0,0.0,1.0,-3.38464879989624,3.3846397399902344,9.219359526468908e-06,2.617595911026001,0.6184337139129639,0.6184337139129639,0.0,141.03004455566406,148.0,19036.076171875,-0.0,3032.5634765625,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399596929550171,1.0,0.0,0.0,1.3765193223953247,1.3765250444412231,1.2643231173115057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.17919921875,0.0,117.72624206542967,1895.4371337890625,0.0,1173.0052490234375,0.383955180644989,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133701324462892,0.4018312990665436,0.3625319302082062,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.984886884689331,0.4982746541500091,0.472122311592102,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.96404767036438,0.4649340510368347,0.3255970776081085,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.925669252872467,0.4164123833179474,0.3952511548995971,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121098875999451,0.2803469002246856,1.2685080766677856,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172535419464111,1.0,1.0,0.0,1.0,-3.3913581371307373,3.3913490772247314,9.255931217921898e-06,2.62277889251709,0.6220418810844421,0.6220418810844421,0.0,143.44784545898438,151.0,19169.501953125,-0.0,3061.43701171875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438932418823242,1.0,0.0,0.0,1.39093017578125,1.3909358978271484,1.2909342217426456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.30517578125,0.0,120.32520294189452,1895.4371337890625,0.0,1199.2540283203125,0.3866606652736664,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133701324462892,0.4018312990665436,0.3625319302082062,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.984886884689331,0.4982746541500091,0.472122311592102,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.96404767036438,0.4649340510368347,0.3255970776081085,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.925669252872467,0.4164123833179474,0.3952511548995971,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121098875999451,0.2803469002246856,1.2685080766677856,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172535419464111,1.0,1.0,0.0,1.0,-3.3913581371307373,3.3913490772247314,9.255931217921898e-06,2.62277889251709,0.6220418810844421,0.6220418810844421,0.0,143.44784545898438,151.0,19169.501953125,-0.0,3061.43701171875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438932418823242,1.0,0.0,0.0,1.39093017578125,1.3909358978271484,1.2909342217426456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.30517578125,0.0,120.32520294189452,1895.4371337890625,0.0,1199.2540283203125,0.3866606652736664,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.907453954219818,0.4019500911235809,0.3627457916736603,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802407026290894,0.4990695118904114,0.4729832708835602,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587122797966005,0.4657975137233734,0.3262804448604584,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201099872589112,0.4173999726772308,0.3962924778461456,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077702522277832,0.2807617783546448,1.270885944366455,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196038126945496,1.0,1.0,0.0,1.0,-3.39758563041687,3.397576332092285,9.289907211496027e-06,2.627577066421509,0.6258489489555359,0.6258489489555359,0.0,146.20669555664062,154.0,19305.86328125,-0.0,3091.3193359375,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478100419044495,1.0,0.0,0.0,1.4063339233398438,1.4063396453857422,1.3196851966768008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.07568359375,0.0,123.16083526611328,1895.4371337890625,0.0,1225.75830078125,0.3895764052867889,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.907453954219818,0.4019500911235809,0.3627457916736603,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802407026290894,0.4990695118904114,0.4729832708835602,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587122797966005,0.4657975137233734,0.3262804448604584,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201099872589112,0.4173999726772308,0.3962924778461456,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077702522277832,0.2807617783546448,1.270885944366455,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196038126945496,1.0,1.0,0.0,1.0,-3.39758563041687,3.397576332092285,9.289907211496027e-06,2.627577066421509,0.6258489489555359,0.6258489489555359,0.0,146.20669555664062,154.0,19305.86328125,-0.0,3091.3193359375,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478100419044495,1.0,0.0,0.0,1.4063339233398438,1.4063396453857422,1.3196851966768008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.07568359375,0.0,123.16083526611328,1895.4371337890625,0.0,1225.75830078125,0.3895764052867889,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015759229660034,0.4020013511180877,0.3629065155982971,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751068949699402,0.4997871220111847,0.4737793505191803,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952901303768158,0.466586023569107,0.3269175887107849,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143213033676147,0.4183189570903778,0.3972769379615783,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030472993850708,0.281123548746109,1.2730616331100464,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219748854637146,1.0,1.0,0.0,1.0,-3.403304100036621,3.403294801712036,9.32112379814498e-06,2.63196873664856,0.6298363208770752,0.6298363208770752,0.0,149.150390625,157.0,19444.53125,-0.0,3121.235595703125,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516879200935364,1.0,0.0,0.0,1.422658085823059,1.422663927078247,1.3504997298241508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7177734375,0.0,126.22953033447266,1895.4371337890625,0.0,1252.3538818359375,0.3926903307437897,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015759229660034,0.4020013511180877,0.3629065155982971,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751068949699402,0.4997871220111847,0.4737793505191803,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952901303768158,0.466586023569107,0.3269175887107849,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143213033676147,0.4183189570903778,0.3972769379615783,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030472993850708,0.281123548746109,1.2730616331100464,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219748854637146,1.0,1.0,0.0,1.0,-3.403304100036621,3.403294801712036,9.32112379814498e-06,2.63196873664856,0.6298363208770752,0.6298363208770752,0.0,149.150390625,157.0,19444.53125,-0.0,3121.235595703125,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516879200935364,1.0,0.0,0.0,1.422658085823059,1.422663927078247,1.3504997298241508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7177734375,0.0,126.22953033447266,1895.4371337890625,0.0,1252.3538818359375,0.3926903307437897,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986682295799255,0.4020008146762848,0.3629652559757232,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9724127650260924,0.500115692615509,0.4741508662700653,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9498894810676576,0.4669508934020996,0.3272171318531036,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.911441683769226,0.41875159740448,0.3977458477020263,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006377220153809,0.2812841832637787,1.2740672826766968,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.623151957988739,1.0,1.0,0.0,1.0,-3.4059557914733887,3.405946493148804,9.3356002253131e-06,2.6339991092681885,0.6318966746330261,0.6318966746330261,0.0,150.66464233398438,157.0,19514.634765625,-0.0,3136.00830078125,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536036133766174,1.0,0.0,0.0,1.4311678409576416,1.4311736822128296,1.3667043674558954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.14501953125,0.0,127.85529327392578,1895.4371337890625,0.0,1265.62060546875,0.3943229019641876,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.8957693576812744,0.4019849896430969,0.3630110621452331,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696638584136964,0.5004263520240784,0.4745064377784729,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9468446373939514,0.4672984480857849,0.3275052905082702,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086209535598756,0.419168472290039,0.3982006907463074,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.798231303691864,0.28143310546875,1.2750242948532104,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6243190169334412,1.0,1.0,0.0,1.0,-3.4084832668304443,3.40847396850586,9.349399988423102e-06,2.6359305381774902,0.6339942812919617,0.6339942812919617,0.0,152.1951141357422,160.0,19585.0859375,-0.0,3150.6171875,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655518114566803,1.0,0.0,0.0,1.4398736953735352,1.4398795366287231,1.3833822265496565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.35791015625,0.0,129.53643798828125,1895.4371337890625,0.0,1278.962890625,0.3959989547729492,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.890032172203064,0.4019058048725128,0.3630618155002594,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640395641326904,0.500991702079773,0.4751667976379394,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.940707266330719,0.4679393470287323,0.3280453085899353,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032347798347472,0.4199528396129608,0.399065762758255,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934577465057373,0.2816948890686035,1.2767846584320068,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.626612663269043,1.0,1.0,0.0,1.0,-3.413146495819092,3.413137197494507,9.37484855967341e-06,2.6394801139831543,0.6383011341094971,0.6383011341094971,0.0,155.28892517089844,163.0,19726.95703125,-0.0,3179.198486328125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593318581581116,1.0,0.0,0.0,1.4578828811645508,1.4578887224197388,1.4182039365095989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.14306640625,0.0,133.07225036621094,1895.4371337890625,0.0,1305.787841796875,0.3994842171669006,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.890032172203064,0.4019058048725128,0.3630618155002594,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640395641326904,0.500991702079773,0.4751667976379394,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.940707266330719,0.4679393470287323,0.3280453085899353,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032347798347472,0.4199528396129608,0.399065762758255,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934577465057373,0.2816948890686035,1.2767846584320068,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.626612663269043,1.0,1.0,0.0,1.0,-3.413146495819092,3.413137197494507,9.37484855967341e-06,2.6394801139831543,0.6383011341094971,0.6383011341094971,0.0,155.28892517089844,163.0,19726.95703125,-0.0,3179.198486328125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593318581581116,1.0,0.0,0.0,1.4578828811645508,1.4578887224197388,1.4182039365095989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.14306640625,0.0,133.07225036621094,1895.4371337890625,0.0,1305.787841796875,0.3994842171669006,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844240307807922,0.4017684161663055,0.3630620241165161,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583096504211426,0.5014880299568176,0.4757639169692993,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345898628234864,0.4685133993625641,0.3285400867462158,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.898145854473114,0.4206762313842773,0.3998751044273376,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887791991233826,0.2819128334522247,1.2783559560775757,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288477182388306,1.0,1.0,0.0,1.0,-3.417323589324951,3.417314291000366,9.39762503548991e-06,2.642641067504883,0.6427388191223145,0.6427388191223145,0.0,158.4076690673828,166.0,19869.6171875,-0.0,3206.891845703125,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631391048431396,1.0,0.0,0.0,1.4765995740890503,1.4766055345535278,1.4548521676260864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18017578125,0.0,136.8290557861328,1895.4371337890625,0.0,1332.8890380859375,0.4031302630901336,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844240307807922,0.4017684161663055,0.3630620241165161,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583096504211426,0.5014880299568176,0.4757639169692993,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345898628234864,0.4685133993625641,0.3285400867462158,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.898145854473114,0.4206762313842773,0.3998751044273376,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887791991233826,0.2819128334522247,1.2783559560775757,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288477182388306,1.0,1.0,0.0,1.0,-3.417323589324951,3.417314291000366,9.39762503548991e-06,2.642641067504883,0.6427388191223145,0.6427388191223145,0.0,158.4076690673828,166.0,19869.6171875,-0.0,3206.891845703125,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631391048431396,1.0,0.0,0.0,1.4765995740890503,1.4766055345535278,1.4548521676260864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18017578125,0.0,136.8290557861328,1895.4371337890625,0.0,1332.8890380859375,0.4031302630901336,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789687752723694,0.4015721976757049,0.3630105853080749,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525219202041626,0.5019134879112244,0.4762956500053406,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285603165626526,0.4690191447734833,0.328988254070282,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931813836097717,0.4213372468948364,0.4006268978118896,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842168807983398,0.2820867002010345,1.2797348499298096,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310162544250488,1.0,1.0,0.0,1.0,-3.421003580093384,3.420994281768799,9.417655746801756e-06,2.64540433883667,0.6473020911216736,0.6473020911216736,0.0,161.5377655029297,169.0,20012.896484375,-0.0,3233.57763671875,1.0,283.1499938964844,286.35076904296875,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669105291366577,1.0,0.0,0.0,1.4960111379623413,1.4960172176361084,1.4933550573914545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.52734375,0.0,140.81484985351562,1895.4371337890625,0.0,1360.047607421875,0.4069358110427856,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789687752723694,0.4015721976757049,0.3630105853080749,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525219202041626,0.5019134879112244,0.4762956500053406,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285603165626526,0.4690191447734833,0.328988254070282,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931813836097717,0.4213372468948364,0.4006268978118896,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842168807983398,0.2820867002010345,1.2797348499298096,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310162544250488,1.0,1.0,0.0,1.0,-3.421003580093384,3.420994281768799,9.417655746801756e-06,2.64540433883667,0.6473020911216736,0.6473020911216736,0.0,161.5377655029297,169.0,20012.896484375,-0.0,3233.57763671875,1.0,283.1499938964844,286.35076904296875,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669105291366577,1.0,0.0,0.0,1.4960111379623413,1.4960172176361084,1.4933550573914545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.52734375,0.0,140.81484985351562,1895.4371337890625,0.0,1360.047607421875,0.4069358110427856,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736825585365295,0.4013223350048065,0.3629118502140045,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.946722447872162,0.502273678779602,0.4767669141292572,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226837158203124,0.4694621562957763,0.3293934464454651,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.88835608959198,0.4219407141208648,0.4013254046440124,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797859311103821,0.2822204828262329,1.2809380292892456,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331204175949097,1.0,1.0,0.0,1.0,-3.4242265224456787,3.4242172241210938,9.435156243853273e-06,2.6478018760681152,0.6519743800163269,0.6519743800163269,0.0,164.6722412109375,172.0,20156.26171875,-0.0,3259.293212890625,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706394553184509,1.0,0.0,0.0,1.516031265258789,1.5160374641418457,1.5335916714320774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.32275390625,0.0,145.02053833007812,1895.4371337890625,0.0,1387.1998291015625,0.4108845591545105,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736825585365295,0.4013223350048065,0.3629118502140045,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.946722447872162,0.502273678779602,0.4767669141292572,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226837158203124,0.4694621562957763,0.3293934464454651,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.88835608959198,0.4219407141208648,0.4013254046440124,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797859311103821,0.2822204828262329,1.2809380292892456,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331204175949097,1.0,1.0,0.0,1.0,-3.4242265224456787,3.4242172241210938,9.435156243853273e-06,2.6478018760681152,0.6519743800163269,0.6519743800163269,0.0,164.6722412109375,172.0,20156.26171875,-0.0,3259.293212890625,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706394553184509,1.0,0.0,0.0,1.516031265258789,1.5160374641418457,1.5335916714320774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.32275390625,0.0,145.02053833007812,1895.4371337890625,0.0,1387.1998291015625,0.4108845591545105,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8711040019989014,0.4011776149272918,0.3628449738025665,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9438295364379884,0.5024295449256897,0.4769799411296844,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198195338249208,0.4696603715419769,0.329580008983612,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8859968185424805,0.4222210049629211,0.4016546905040741,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776209712028503,0.2822725772857666,1.281474471092224,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.6341480016708374,1.0,1.0,0.0,1.0,-3.4256680011749268,3.425658702850342,9.442962436878588e-06,2.648864269256592,0.6543495655059814,0.6543495655059814,0.0,166.23965454101562,172.0,20227.931640625,-0.0,3271.777587890625,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724799275398254,1.0,0.0,0.0,1.5262621641159058,1.5262683629989624,1.5543602671641565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.0439453125,0.0,147.20736694335938,1895.4371337890625,0.0,1400.7093505859375,0.4129113554954529,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.868569016456604,0.401020348072052,0.3627669811248779,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.940947651863098,0.502569854259491,0.4771785736083984,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.917014181613922,0.4698438048362732,0.3297564089298248,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836738467216492,0.4224875867366791,0.4019712507724762,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7754902243614197,0.2823153138160705,1.2819695472717283,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19091796875,286.9642028808594,1.0,0.6351598501205444,1.0,1.0,0.0,1.0,-3.427001714706421,3.426992177963257,9.450169272895437e-06,2.6498405933380127,0.6567487716674805,0.6567487716674805,0.0,167.80674743652344,175.0,20299.54296875,-0.0,3284.021728515625,1.0,283.1499938964844,286.3109741210937,290.5667724609375,291.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17508.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743025183677673,1.0,0.0,0.0,1.5366297960281372,1.5366361141204834,1.5755490778701644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6689453125,0.0,149.449462890625,1895.4371337890625,0.0,1414.1568603515625,0.4149710834026336,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636290431022644,0.4006699025630951,0.3625791370868683,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352347254753112,0.5028057098388672,0.4775340259075165,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116069078445436,0.4701679348945617,0.3300797343254089,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791368007659912,0.4229810535907745,0.4025673568248749,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713320255279541,0.2823737859725952,1.2828404903411863,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371376514434814,1.0,1.0,0.0,1.0,-3.429357051849365,3.4293477535247803,9.462845810048748e-06,2.6515426635742188,0.6616154313087463,0.6616154313087463,0.0,170.9391326904297,178.0,20442.48046875,-0.0,3307.803955078125,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778848171234131,1.0,0.0,0.0,1.5577545166015625,1.5577608346939087,1.6191663121389865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.69091796875,0.0,154.0993194580078,1895.4371337890625,0.0,1440.787109375,0.4191853404045105,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636290431022644,0.4006699025630951,0.3625791370868683,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352347254753112,0.5028057098388672,0.4775340259075165,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116069078445436,0.4701679348945617,0.3300797343254089,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791368007659912,0.4229810535907745,0.4025673568248749,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713320255279541,0.2823737859725952,1.2828404903411863,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371376514434814,1.0,1.0,0.0,1.0,-3.429357051849365,3.4293477535247803,9.462845810048748e-06,2.6515426635742188,0.6616154313087463,0.6616154313087463,0.0,170.9391326904297,178.0,20442.48046875,-0.0,3307.803955078125,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778848171234131,1.0,0.0,0.0,1.5577545166015625,1.5577608346939087,1.6191663121389865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.69091796875,0.0,154.0993194580078,1895.4371337890625,0.0,1440.787109375,0.4191853404045105,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588561415672302,0.4002705216407776,0.362347811460495,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296151995658876,0.50298011302948,0.4778321087360382,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065116047859192,0.4704336822032928,0.3303627371788025,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747401237487793,0.4234198927879333,0.4031125009059906,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.767306923866272,0.282395452260971,1.2835485935211182,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390525102615356,1.0,1.0,0.0,1.0,-3.4312853813171387,3.4312758445739746,9.47314310906222e-06,2.6529035568237305,0.666572630405426,0.666572630405426,0.0,174.0677490234375,181.0,20584.8671875,-0.0,3330.602783203125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68135666847229,1.0,0.0,0.0,1.5794011354446411,1.5794075727462769,1.6644789013753325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.509765625,0.0,158.9790802001953,1895.4371337890625,0.0,1466.8446044921875,0.4235275089740753,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588561415672302,0.4002705216407776,0.362347811460495,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296151995658876,0.50298011302948,0.4778321087360382,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065116047859192,0.4704336822032928,0.3303627371788025,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747401237487793,0.4234198927879333,0.4031125009059906,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.767306923866272,0.282395452260971,1.2835485935211182,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390525102615356,1.0,1.0,0.0,1.0,-3.4312853813171387,3.4312758445739746,9.47314310906222e-06,2.6529035568237305,0.666572630405426,0.666572630405426,0.0,174.0677490234375,181.0,20584.8671875,-0.0,3330.602783203125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68135666847229,1.0,0.0,0.0,1.5794011354446411,1.5794075727462769,1.6644789013753325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.509765625,0.0,158.9790802001953,1895.4371337890625,0.0,1466.8446044921875,0.4235275089740753,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542450070381165,0.3998248279094696,0.3620750904083252,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.924124836921692,0.5030950903892517,0.478074699640274,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017761945724488,0.4706432819366455,0.3306069374084472,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704805970191956,0.4238057434558868,0.4036081433296203,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634121775627136,0.2823817729949951,1.2841002941131592,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409066319465637,1.0,1.0,0.0,1.0,-3.432802677154541,3.432793378829956,9.481149390921928e-06,2.653936624526977,0.6716144680976868,0.6716144680976868,0.0,177.1919708251953,184.0,20726.517578125,-0.0,3352.44287109375,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684705376625061,1.0,0.0,0.0,1.6015346050262451,1.6015411615371704,1.711457429109942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2685546875,0.0,164.09017944335938,1895.4371337890625,0.0,1492.2044677734375,0.4279908835887909,1.0,0.0,3.0,1.0,0.0
