time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542450070381165,0.3998248279094696,0.3620750904083252,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.924124836921692,0.5030950903892517,0.478074699640274,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017761945724488,0.4706432819366455,0.3306069374084472,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704805970191956,0.4238057434558868,0.4036081433296203,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634121775627136,0.2823817729949951,1.2841002941131592,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409066319465637,1.0,1.0,0.0,1.0,-3.432802677154541,3.432793378829956,9.481149390921928e-06,2.653936624526977,0.6716144680976868,0.6716144680976868,0.0,177.1919708251953,184.0,20726.517578125,-0.0,3352.44287109375,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684705376625061,1.0,0.0,0.0,1.6015346050262451,1.6015411615371704,1.711457429109942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2685546875,0.0,164.09017944335938,1895.4371337890625,0.0,1492.2044677734375,0.4279908835887909,1.0,0.0,3.0,1.0,0.0
12321180,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497875928878784,0.3993353545665741,0.3617623746395111,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187965393066406,0.5031470656394958,0.478258341550827,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972361087799072,0.4707936644554138,0.3308102190494537,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663505911827087,0.424135148525238,0.4040510952472687,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596408128738403,0.2823309600353241,1.284487247467041,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426973342895508,1.0,1.0,0.0,1.0,-3.433890581130981,3.4338810443878174,9.486760063737163e-06,2.6546287536621094,0.6767429709434509,0.6767429709434509,0.0,180.31021118164065,187.0,20867.326171875,-0.0,3373.26171875,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879175901412964,1.0,0.0,0.0,1.6241689920425415,1.6241756677627563,1.760175081244597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12890625,0.0,169.44642639160156,1895.4371337890625,0.0,1516.7369384765625,0.4325790703296661,1.0,0.0,3.0,1.0,0.0
12321240,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497875928878784,0.3993353545665741,0.3617623746395111,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187965393066406,0.5031470656394958,0.478258341550827,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972361087799072,0.4707936644554138,0.3308102190494537,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663505911827087,0.424135148525238,0.4040510952472687,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596408128738403,0.2823309600353241,1.284487247467041,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426973342895508,1.0,1.0,0.0,1.0,-3.433890581130981,3.4338810443878174,9.486760063737163e-06,2.6546287536621094,0.6767429709434509,0.6767429709434509,0.0,180.31021118164065,187.0,20867.326171875,-0.0,3373.26171875,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879175901412964,1.0,0.0,0.0,1.6241689920425415,1.6241756677627563,1.760175081244597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12890625,0.0,169.44642639160156,1895.4371337890625,0.0,1516.7369384765625,0.4325790703296661,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8476160764694214,0.3990766704082489,0.3615938425064087,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.9162079691886902,0.5031530857086182,0.4783314764499664,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.89500892162323,0.4708501696586609,0.3308989405632019,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8643350601196289,0.4242819249629974,0.4042557775974273,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.7578019499778748,0.2822938561439514,1.2846288681030271,286.883544921875,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734924316406,286.8828430175781,1.0,0.6435726881027222,1.0,1.0,0.0,1.0,-3.4342989921569824,3.4342894554138184,9.488811883784363e-06,2.654867649078369,0.6793341040611267,0.6793341040611267,0.0,181.8677215576172,187.0,20937.224609375,-0.0,3383.349609375,1.0,283.1499938964844,286.213134765625,290.4323425292969,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17442.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894733309745789,1.0,0.0,0.0,1.635636806488037,1.635643482208252,1.7851189682005497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.61279296875,0.0,172.20997619628906,1895.4371337890625,0.0,1528.689453125,0.4349122941493988,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8454805016517639,0.3988083302974701,0.3614168465137481,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739929199219,0.913676142692566,0.5031456351280212,0.478392094373703,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8928098082542419,0.4708942174911499,0.3309790194034576,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.8623514771461487,0.4244166612625122,0.4044491946697235,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.7559932470321655,0.2822490036487579,1.2847360372543335,286.8739929199219,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8733215332031,1.0,0.6444347500801086,1.0,1.0,0.0,1.0,-3.434616804122925,3.43460750579834,9.49035893427208e-06,2.65503478050232,0.6819433569908142,0.6819433569908142,0.0,183.424072265625,190.0,21006.873046875,-0.0,3393.220458984375,1.0,283.1499938964844,286.2017517089844,290.4180603027344,291.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,17436.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909914016723633,1.0,0.0,0.0,1.647205471992493,1.6472121477127075,1.8104601906543402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16552734375,0.0,175.03216552734375,1895.4371337890625,0.0,1540.397216796875,0.4372715950012207,1.0,0.0,3.0,1.0,0.0
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8413095474243164,0.3982410132884979,0.3610358238220215,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9088016152381896,0.5030893087387085,0.4784743785858154,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884934186935425,0.4709438979625702,0.3311125338077545,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.858475387096405,0.4246485829353332,0.4048009216785431,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550109863281,0.7524620294570923,0.2821352183818817,1.2848434448242188,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.646117627620697,1.0,1.0,0.0,1.0,-3.4349706172943115,3.4349610805511475,9.491883247392252e-06,2.655147314071656,0.6872178912162781,0.6872178912162781,0.0,186.5329132080078,193.0,21145.310546875,-0.0,3412.281982421875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939088106155396,1.0,0.0,0.0,1.6706551313400269,1.6706619262695312,1.86237457455718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5751953125,0.0,180.85987854003903,1895.4371337890625,0.0,1563.017822265625,0.442070722579956,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8413095474243164,0.3982410132884979,0.3610358238220215,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9088016152381896,0.5030893087387085,0.4784743785858154,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884934186935425,0.4709438979625702,0.3311125338077545,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.858475387096405,0.4246485829353332,0.4048009216785431,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550109863281,0.7524620294570923,0.2821352183818817,1.2848434448242188,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.646117627620697,1.0,1.0,0.0,1.0,-3.4349706172943115,3.4349610805511475,9.491883247392252e-06,2.655147314071656,0.6872178912162781,0.6872178912162781,0.0,186.5329132080078,193.0,21145.310546875,-0.0,3412.281982421875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939088106155396,1.0,0.0,0.0,1.6706551313400269,1.6706619262695312,1.86237457455718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5751953125,0.0,180.85987854003903,1895.4371337890625,0.0,1563.017822265625,0.442070722579956,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372659683227539,0.397638201713562,0.3606233596801758,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.904220700263977,0.5029850602149963,0.4785118401050567,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842896819114685,0.4709494709968567,0.3312155306339264,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547210097312927,0.4248372614383697,0.4051121175289154,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490445971488953,0.2819938957691192,1.2848286628723145,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.647753119468689,1.0,1.0,0.0,1.0,-3.434999942779541,3.434990644454956,9.491607670497617e-06,2.655006170272827,0.6925569772720337,0.6925569772720337,0.0,189.6378173828125,196.0,21282.1953125,-0.0,3430.560302734375,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17412.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966484189033508,1.0,0.0,0.0,1.6944503784179688,1.6944571733474731,1.9158041197897546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.404296875,0.0,186.92059326171875,1895.4371337890625,0.0,1584.404052734375,0.4469625949859619,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372659683227539,0.397638201713562,0.3606233596801758,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.904220700263977,0.5029850602149963,0.4785118401050567,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842896819114685,0.4709494709968567,0.3312155306339264,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547210097312927,0.4248372614383697,0.4051121175289154,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490445971488953,0.2819938957691192,1.2848286628723145,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.647753119468689,1.0,1.0,0.0,1.0,-3.434999942779541,3.434990644454956,9.491607670497617e-06,2.655006170272827,0.6925569772720337,0.6925569772720337,0.0,189.6378173828125,196.0,21282.1953125,-0.0,3430.560302734375,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17412.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966484189033508,1.0,0.0,0.0,1.6944503784179688,1.6944571733474731,1.9158041197897546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.404296875,0.0,186.92059326171875,1895.4371337890625,0.0,1584.404052734375,0.4469625949859619,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333355784416199,0.3969995975494385,0.3601790070533752,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8999168276786804,0.5028324723243713,0.4785039722919464,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801957964897156,0.4709108173847198,0.3312878310680389,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.851081371307373,0.4249819219112396,0.4053821563720703,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457334995269775,0.2818249762058258,1.2846910953521729,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493409276008606,1.0,1.0,0.0,1.0,-3.4347023963928223,3.434692859649658,9.48952219914645e-06,2.654611587524414,0.697962760925293,0.697962760925293,0.0,192.73809814453125,199.0,21417.689453125,-0.0,3448.0390625,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991904377937317,1.0,0.0,0.0,1.7185957431793213,1.7186027765274048,1.9707924536760402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.86328125,0.0,193.2246856689453,1895.4371337890625,0.0,1604.3699951171875,0.4519481062889099,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333355784416199,0.3969995975494385,0.3601790070533752,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8999168276786804,0.5028324723243713,0.4785039722919464,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801957964897156,0.4709108173847198,0.3312878310680389,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.851081371307373,0.4249819219112396,0.4053821563720703,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457334995269775,0.2818249762058258,1.2846910953521729,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493409276008606,1.0,1.0,0.0,1.0,-3.4347023963928223,3.434692859649658,9.48952219914645e-06,2.654611587524414,0.697962760925293,0.697962760925293,0.0,192.73809814453125,199.0,21417.689453125,-0.0,3448.0390625,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991904377937317,1.0,0.0,0.0,1.7185957431793213,1.7186027765274048,1.9707924536760402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.86328125,0.0,193.2246856689453,1895.4371337890625,0.0,1604.3699951171875,0.4519481062889099,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.829501211643219,0.3963231444358825,0.3597009778022766,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.89571613073349,0.5026284456253052,0.4784479439258575,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762065768241882,0.4708255231380462,0.3313278555870056,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475452065467834,0.4250758290290832,0.4056057035923004,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.742519736289978,0.2816279232501983,1.284427285194397,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508788466453552,1.0,1.0,0.0,1.0,-3.434059858322144,3.4340503215789795,9.485537702857982e-06,2.653952121734619,0.7034399509429932,0.7034399509429932,0.0,195.8331451416016,202.0,21551.69140625,-0.0,3464.668212890625,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015407681465149,1.0,0.0,0.0,1.7431095838546753,1.7431167364120483,2.0274156042887626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1630859375,0.0,199.78668212890625,1895.4371337890625,0.0,1622.9337158203125,0.4570314288139343,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.829501211643219,0.3963231444358825,0.3597009778022766,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.89571613073349,0.5026284456253052,0.4784479439258575,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762065768241882,0.4708255231380462,0.3313278555870056,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475452065467834,0.4250758290290832,0.4056057035923004,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.742519736289978,0.2816279232501983,1.284427285194397,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508788466453552,1.0,1.0,0.0,1.0,-3.434059858322144,3.4340503215789795,9.485537702857982e-06,2.653952121734619,0.7034399509429932,0.7034399509429932,0.0,195.8331451416016,202.0,21551.69140625,-0.0,3464.668212890625,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015407681465149,1.0,0.0,0.0,1.7431095838546753,1.7431167364120483,2.0274156042887626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1630859375,0.0,199.78668212890625,1895.4371337890625,0.0,1622.9337158203125,0.4570314288139343,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276166915893555,0.3959731459617615,0.3594514727592468,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8936511278152466,0.5025103688240051,0.4784048199653625,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8742525577545166,0.470768392086029,0.3313377797603607,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458154797554016,0.4251063466072082,0.4057020545005798,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.7409486174583435,0.281520813703537,1.284257173538208,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7853088378906,1.0,0.6516322493553162,1.0,1.0,0.0,1.0,-3.433631181716919,3.433621644973755,9.482955647399647e-06,2.653540849685669,0.7062012553215027,0.7062012553215027,0.0,197.3793029785156,202.0,21618.001953125,-0.0,3472.718017578125,1.0,283.1499938964844,286.0968017578125,290.3145751953125,291.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,17384.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026327848434448,1.0,0.0,0.0,1.7554752826690674,1.7554824352264404,2.056282681905941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.10302734375,0.0,203.15884399414065,1895.4371337890625,0.0,1631.5921630859375,0.459603488445282,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.8257504105567932,0.3956145048141479,0.359194278717041,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8916086554527283,0.50238037109375,0.4783506095409393,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8723243474960327,0.470700591802597,0.331340342760086,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8441094160079956,0.4251251816749573,0.405787318944931,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7393993735313416,0.2814072966575622,1.2840588092803955,286.7760925292969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.7753601074219,1.0,0.6523743867874146,1.0,1.0,0.0,1.0,-3.433123588562012,3.433114051818848,9.479942491452675e-06,2.6530702114105225,0.7089797258377075,0.7089797258377075,0.0,198.9242248535156,205.0,21683.94921875,-0.0,3480.57177734375,1.0,283.1499938964844,286.0849609375,290.3071594238281,291.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17379.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036700248718262,1.0,0.0,0.0,1.7679229974746704,1.7679301500320437,2.085547379238051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.30908203125,0.0,206.59605407714844,1895.4371337890625,0.0,1639.8358154296875,0.4621978104114532,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.822064220905304,0.3948727548122406,0.3586580455303192,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875916004180908,0.5020865201950073,0.4782103598117828,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685449361801147,0.4705348014831543,0.3313245177268982,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407663106918335,0.4251304864883423,0.4059270918369293,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363625168800354,0.2811620533466339,1.2835811376571655,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538264751434326,1.0,1.0,0.0,1.0,-3.431884527206421,3.431875228881836,9.472697456658352e-06,2.6519615650177,0.7145867943763733,0.7145867943763733,0.0,202.0107269287109,208.0,21814.572265625,-0.0,3495.720703125,1.0,283.1499938964844,286.0612487792969,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055749893188477,1.0,0.0,0.0,1.7930481433868408,1.7930554151535034,2.14524689567952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56103515625,0.0,213.66519165039065,1895.4371337890625,0.0,1655.0247802734375,0.4674497246742248,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.822064220905304,0.3948727548122406,0.3586580455303192,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875916004180908,0.5020865201950073,0.4782103598117828,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685449361801147,0.4705348014831543,0.3313245177268982,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407663106918335,0.4251304864883423,0.4059270918369293,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363625168800354,0.2811620533466339,1.2835811376571655,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538264751434326,1.0,1.0,0.0,1.0,-3.431884527206421,3.431875228881836,9.472697456658352e-06,2.6519615650177,0.7145867943763733,0.7145867943763733,0.0,202.0107269287109,208.0,21814.572265625,-0.0,3495.720703125,1.0,283.1499938964844,286.0612487792969,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055749893188477,1.0,0.0,0.0,1.7930481433868408,1.7930554151535034,2.14524689567952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56103515625,0.0,213.66519165039065,1895.4371337890625,0.0,1655.0247802734375,0.4674497246742248,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184268474578857,0.3941031098365783,0.3580968379974365,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836683630943298,0.5017538070678711,0.478033572435379,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648696541786194,0.4703345596790313,0.3312847316265106,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375136256217957,0.4250991940498352,0.4060322046279907,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334030866622925,0.2808958888053894,1.2830103635787964,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.655241847038269,1.0,1.0,0.0,1.0,-3.430389165878296,3.430379629135132,9.464065442443824e-06,2.650664091110229,0.7202537655830383,0.7202537655830383,0.0,205.0935516357422,211.0,21943.298828125,-0.0,3510.226806640625,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072085738182068,1.0,0.0,0.0,1.8184256553649905,1.818433165550232,2.206401319426732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.90283203125,0.0,220.9851989746093,1895.4371337890625,0.0,1668.099609375,0.4727743268013,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184268474578857,0.3941031098365783,0.3580968379974365,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836683630943298,0.5017538070678711,0.478033572435379,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648696541786194,0.4703345596790313,0.3312847316265106,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375136256217957,0.4250991940498352,0.4060322046279907,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334030866622925,0.2808958888053894,1.2830103635787964,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.655241847038269,1.0,1.0,0.0,1.0,-3.430389165878296,3.430379629135132,9.464065442443824e-06,2.650664091110229,0.7202537655830383,0.7202537655830383,0.0,205.0935516357422,211.0,21943.298828125,-0.0,3510.226806640625,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072085738182068,1.0,0.0,0.0,1.8184256553649905,1.818433165550232,2.206401319426732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.90283203125,0.0,220.9851989746093,1895.4371337890625,0.0,1668.099609375,0.4727743268013,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148161768913269,0.3933047950267792,0.3575100004673004,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798360824584961,0.5013806223869324,0.4778187572956085,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.861294150352478,0.4700987637042999,0.3312202095985412,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343424201011658,0.4250303208827972,0.4061018526554107,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305102348327637,0.2806081473827362,1.2823433876037598,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566193699836731,1.0,1.0,0.0,1.0,-3.428628921508789,3.428619384765625,9.454011888010427e-06,2.64917540550232,0.7259863615036011,0.7259863615036011,0.0,208.1720428466797,214.0,22070.283203125,-0.0,3524.064208984375,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17350.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085708379745483,1.0,0.0,0.0,1.844069480895996,1.844077110290528,2.2690704781780369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.646484375,0.0,228.56857299804688,1895.4371337890625,0.0,1679.0379638671875,0.4781743884086609,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148161768913269,0.3933047950267792,0.3575100004673004,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798360824584961,0.5013806223869324,0.4778187572956085,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.861294150352478,0.4700987637042999,0.3312202095985412,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343424201011658,0.4250303208827972,0.4061018526554107,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305102348327637,0.2806081473827362,1.2823433876037598,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566193699836731,1.0,1.0,0.0,1.0,-3.428628921508789,3.428619384765625,9.454011888010427e-06,2.64917540550232,0.7259863615036011,0.7259863615036011,0.0,208.1720428466797,214.0,22070.283203125,-0.0,3524.064208984375,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17350.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085708379745483,1.0,0.0,0.0,1.844069480895996,1.844077110290528,2.2690704781780369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.646484375,0.0,228.56857299804688,1895.4371337890625,0.0,1679.0379638671875,0.4781743884086609,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112093806266785,0.3924789428710937,0.356898546218872,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760935068130493,0.5009682178497314,0.4775671362876892,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578153848648071,0.4698287844657898,0.3311319649219513,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.831244707107544,0.4249252676963806,0.406137466430664,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7276737689971924,0.2802997827529907,1.28158438205719,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579607725143433,1.0,1.0,0.0,1.0,-3.42661452293396,3.426604986190796,9.442605005460791e-06,2.647505760192871,0.7317857146263123,0.7317857146263123,0.0,211.24639892578125,217.0,22195.41796875,-0.0,3537.25634765625,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709663450717926,1.0,0.0,0.0,1.869965672492981,1.869973421096801,2.3332468401804365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.921875,0.0,236.4195709228516,1895.4371337890625,0.0,1687.8338623046875,0.4836467504501343,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112093806266785,0.3924789428710937,0.356898546218872,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760935068130493,0.5009682178497314,0.4775671362876892,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578153848648071,0.4698287844657898,0.3311319649219513,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.831244707107544,0.4249252676963806,0.406137466430664,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7276737689971924,0.2802997827529907,1.28158438205719,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579607725143433,1.0,1.0,0.0,1.0,-3.42661452293396,3.426604986190796,9.442605005460791e-06,2.647505760192871,0.7317857146263123,0.7317857146263123,0.0,211.24639892578125,217.0,22195.41796875,-0.0,3537.25634765625,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709663450717926,1.0,0.0,0.0,1.869965672492981,1.869973421096801,2.3332468401804365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.921875,0.0,236.4195709228516,1895.4371337890625,0.0,1687.8338623046875,0.4836467504501343,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8093995451927185,0.3920557200908661,0.3565835952758789,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8742550611495972,0.5007472038269043,0.4774273931980133,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8561108708381653,0.4696809351444244,0.3310788869857788,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8297204971313477,0.4248591363430023,0.4061424136161804,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7262730598449707,0.2801379263401031,1.2811704874038696,286.6867370605469,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.68603515625,1.0,0.6586180329322815,1.0,1.0,0.0,1.0,-3.4255120754241943,3.4255025386810303,9.43639679462649e-06,2.646604061126709,0.734711766242981,0.734711766242981,0.0,212.78201293945312,217.0,22257.302734375,-0.0,3543.610107421875,1.0,283.1499938964844,285.97833251953125,290.296630859375,291.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17338.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101122736930847,1.0,0.0,0.0,1.883008360862732,1.8830161094665527,2.365908216006574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.19873046875,0.0,240.4480438232422,1895.4371337890625,0.0,1691.4530029296875,0.486409991979599,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8075810074806213,0.3916257321834564,0.3562626540660858,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8724381327629089,0.5005163550376892,0.477278470993042,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8544289469718933,0.4695246815681457,0.3310199975967407,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8282111287117004,0.4247840046882629,0.4061389863491058,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771240234375,0.7248820662498474,0.2799710929393768,1.280734300613403,286.6768798828125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761779785156,1.0,0.6592665910720825,1.0,1.0,0.0,1.0,-3.424347400665283,3.4243381023406982,9.42986207519425e-06,2.6456594467163086,0.737655758857727,0.737655758857727,0.0,214.316635131836,220.0,22318.69140625,-0.0,3549.805419921875,1.0,283.1499938964844,285.9665222167969,290.3031616210937,291.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,17334.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104973196983337,1.0,0.0,0.0,1.8961118459701536,1.896119713783264,2.3989505848476256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.91357421875,0.0,244.5458984375,1895.4371337890625,0.0,1694.5604248046875,0.4891907274723053,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039168119430542,0.3907465934753418,0.3556035459041595,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688686490058899,0.5000266432762146,0.4769542515277862,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511315584182739,0.4691881239414215,0.330885499715805,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252328038215637,0.4246080815792084,0.4061079025268554,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221236824989319,0.27962327003479,1.2797988653182983,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605387926101685,1.0,1.0,0.0,1.0,-3.4218406677246094,3.4218311309814453,9.415864951733964e-06,2.643649101257324,0.743597686290741,0.743597686290741,0.0,217.3831481933593,223.0,22440.0859375,-0.0,3561.74169921875,1.0,283.1499938964844,285.94293212890625,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110615372657776,1.0,0.0,0.0,1.9224891662597656,1.9224971532821653,2.466159685354796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.72119140625,0.0,252.94998168945312,1895.4371337890625,0.0,1699.118408203125,0.4948019981384277,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039168119430542,0.3907465934753418,0.3556035459041595,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688686490058899,0.5000266432762146,0.4769542515277862,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511315584182739,0.4691881239414215,0.330885499715805,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252328038215637,0.4246080815792084,0.4061079025268554,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221236824989319,0.27962327003479,1.2797988653182983,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605387926101685,1.0,1.0,0.0,1.0,-3.4218406677246094,3.4218311309814453,9.415864951733964e-06,2.643649101257324,0.743597686290741,0.743597686290741,0.0,217.3831481933593,223.0,22440.0859375,-0.0,3561.74169921875,1.0,283.1499938964844,285.94293212890625,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110615372657776,1.0,0.0,0.0,1.9224891662597656,1.9224971532821653,2.466159685354796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.72119140625,0.0,252.94998168945312,1895.4371337890625,0.0,1699.118408203125,0.4948019981384277,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002942204475403,0.3898462355136871,0.3549253344535827,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653870820999146,0.4995055198669433,0.4766003489494324,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8479225039482117,0.4688247740268707,0.3307322859764099,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223037719726562,0.424403429031372,0.4060496985912323,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193890810012817,0.2792598307132721,1.278793454170227,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369934082031,1.0,0.6617832779884338,1.0,1.0,0.0,1.0,-3.419135570526123,3.419126272201538,9.400848284712993e-06,2.641508102416992,0.749603807926178,0.749603807926178,0.0,220.4466094970703,211.0,22559.40234375,-0.0,3573.16796875,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112607359886169,1.0,0.0,0.0,1.9490420818328853,1.9490501880645752,2.5347537757625105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.24267578125,0.0,261.6219177246094,1895.4371337890625,0.0,1700.7286376953125,0.5004683136940002,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002942204475403,0.3898462355136871,0.3549253344535827,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653870820999146,0.4995055198669433,0.4766003489494324,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8479225039482117,0.4688247740268707,0.3307322859764099,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223037719726562,0.424403429031372,0.4060496985912323,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193890810012817,0.2792598307132721,1.278793454170227,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369934082031,1.0,0.6617832779884338,1.0,1.0,0.0,1.0,-3.419135570526123,3.419126272201538,9.400848284712993e-06,2.641508102416992,0.749603807926178,0.749603807926178,0.0,220.4466094970703,211.0,22559.40234375,-0.0,3573.16796875,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112607359886169,1.0,0.0,0.0,1.9490420818328853,1.9490501880645752,2.5347537757625105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.24267578125,0.0,261.6219177246094,1895.4371337890625,0.0,1700.7286376953125,0.5004683136940002,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029835820198059,0.3889421224594116,0.3539851009845733,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8685985803604126,0.4989609718322754,0.4759556651115417,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510230779647827,0.4684459865093231,0.3303689360618591,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252768516540527,0.4241789579391479,0.405703604221344,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.721802294254303,0.2788921296596527,1.2764873504638672,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587842702865601,1.0,1.0,0.0,1.0,-3.413607120513916,3.413597583770752,9.370500265504234e-06,2.637248039245605,0.7556577920913696,0.7556577920913696,0.0,216.6807861328125,199.0,22665.861328125,-0.0,3538.018310546875,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114009261131287,1.0,0.0,0.0,1.975747346878052,1.9757555723190308,2.604690791940812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.14013671875,0.0,270.5645446777344,1895.4371337890625,0.0,1701.8623046875,0.5061857104301453,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029835820198059,0.3889421224594116,0.3539851009845733,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8685985803604126,0.4989609718322754,0.4759556651115417,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510230779647827,0.4684459865093231,0.3303689360618591,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252768516540527,0.4241789579391479,0.405703604221344,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.721802294254303,0.2788921296596527,1.2764873504638672,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587842702865601,1.0,1.0,0.0,1.0,-3.413607120513916,3.413597583770752,9.370500265504234e-06,2.637248039245605,0.7556577920913696,0.7556577920913696,0.0,216.6807861328125,199.0,22665.861328125,-0.0,3538.018310546875,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114009261131287,1.0,0.0,0.0,1.975747346878052,1.9757555723190308,2.604690791940812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.14013671875,0.0,270.5645446777344,1895.4371337890625,0.0,1701.8623046875,0.5061857104301453,1.0,0.0,3.0,1.0,0.0
