time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.809592068195343,0.3880694806575775,0.3529228568077087,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761115670204163,0.4984195530414581,0.475156158208847,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582068085670471,0.4680810868740082,0.3298986852169037,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319768905639648,0.4239633977413177,0.4052077233791351,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.727414071559906,0.2785553336143493,1.2735625505447388,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537806987762451,1.0,1.0,0.0,1.0,-3.406688928604126,3.406679391860962,9.332492481917145e-06,2.631878614425659,0.7617489099502563,0.7617489099502563,0.0,208.9682464599609,187.0,22763.9765625,-0.0,3476.74169921875,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17309.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117877006530762,1.0,0.0,0.0,2.002535104751587,2.0025436878204346,2.6758004878502106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.47216796875,0.0,279.76251220703125,1895.4371337890625,0.0,1704.9923095703125,0.5119400024414062,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.809592068195343,0.3880694806575775,0.3529228568077087,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761115670204163,0.4984195530414581,0.475156158208847,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582068085670471,0.4680810868740082,0.3298986852169037,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319768905639648,0.4239633977413177,0.4052077233791351,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.727414071559906,0.2785553336143493,1.2735625505447388,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537806987762451,1.0,1.0,0.0,1.0,-3.406688928604126,3.406679391860962,9.332492481917145e-06,2.631878614425659,0.7617489099502563,0.7617489099502563,0.0,208.9682464599609,187.0,22763.9765625,-0.0,3476.74169921875,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17309.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117877006530762,1.0,0.0,0.0,2.002535104751587,2.0025436878204346,2.6758004878502106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.47216796875,0.0,279.76251220703125,1895.4371337890625,0.0,1704.9923095703125,0.5119400024414062,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.8137779235839844,0.3876442015171051,0.3523714542388916,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8810364603996277,0.4981506764888763,0.4747259020805359,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.862928032875061,0.4679040014743805,0.3296436071395874,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.8363294005393982,0.4238596856594085,0.4049313962459564,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7310518622398376,0.2784003019332886,1.272006630897522,286.584716796875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838928222656,1.0,0.6508198380470276,1.0,1.0,0.0,1.0,-3.4029979705810547,3.4029886722564697,9.31224894884508e-06,2.6290152072906494,0.7648112773895264,0.7648112773895264,0.0,204.2809295654297,187.0,22811.26953125,-0.0,3440.82177734375,1.0,283.1499938964844,285.8576354980469,290.4343566894531,291.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17307.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120345234870911,1.0,0.0,0.0,2.015951156616211,2.0159597396850586,2.711773561259179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.72998046875,0.0,284.4545593261719,1895.4371337890625,0.0,1706.99072265625,0.5148282647132874,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.8183857202529907,0.3872243762016296,0.3518133461475372,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.886593759059906,0.4978822767734527,0.4742836654186249,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8682764172554016,0.4677293002605438,0.3293810486793518,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8412427306175232,0.4237578213214874,0.4046443998813629,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7351460456848145,0.2782528400421142,1.27042555809021,286.573974609375,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731506347656,1.0,0.6476742029190063,1.0,1.0,0.0,1.0,-3.3992323875427246,3.39922308921814,9.291622518503573e-06,2.6260948181152344,0.7678848505020142,0.7678848505020142,0.0,199.26844787597656,175.0,22857.703125,-0.0,3402.916748046875,1.0,283.1499938964844,285.8451538085937,290.453369140625,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17305.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122857570648193,1.0,0.0,0.0,2.029374599456787,2.0293831825256348,2.748007261743624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.029296875,0.0,289.2066955566406,1895.4371337890625,0.0,1709.0260009765625,0.5177222490310669,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288664817810059,0.3863981664180755,0.3506854474544525,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994967937469482,0.4973452687263489,0.4733735918998718,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807975649833679,0.467384934425354,0.3288408517837524,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527699112892151,0.4235575497150421,0.4040483832359314,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447301149368286,0.2779780924320221,1.2672350406646729,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409922242164612,1.0,1.0,0.0,1.0,-3.3915774822235107,3.391568183898926,9.2497757577803e-06,2.620163679122925,0.7740689516067505,0.7740689516067505,0.0,188.5792388916016,163.0,22948.498046875,-0.0,3323.220703125,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127564549446106,1.0,0.0,0.0,2.056236505508423,2.0562453269958496,2.821236932959437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.81005859375,0.0,298.8895874023437,1895.4371337890625,0.0,1712.84228515625,0.5235249400138855,1.0,0.0,3.0,1.0,0.0
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288664817810059,0.3863981664180755,0.3506854474544525,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994967937469482,0.4973452687263489,0.4733735918998718,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807975649833679,0.467384934425354,0.3288408517837524,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527699112892151,0.4235575497150421,0.4040483832359314,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447301149368286,0.2779780924320221,1.2672350406646729,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409922242164612,1.0,1.0,0.0,1.0,-3.3915774822235107,3.391568183898926,9.2497757577803e-06,2.620163679122925,0.7740689516067505,0.7740689516067505,0.0,188.5792388916016,163.0,22948.498046875,-0.0,3323.220703125,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127564549446106,1.0,0.0,0.0,2.056236505508423,2.0562453269958496,2.821236932959437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.81005859375,0.0,298.8895874023437,1895.4371337890625,0.0,1712.84228515625,0.5235249400138855,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413295745849609,0.3855859637260437,0.3495504856109619,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155345559120178,0.4968053996562958,0.4724397957324981,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.89579176902771,0.4670441150665283,0.3282876908779144,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667656183242798,0.4233588874340057,0.4034330248832702,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563972473144531,0.2777262032032013,1.264049768447876,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339624524116516,1.0,1.0,0.0,1.0,-3.383852958679199,3.3838436603546143,9.207663424604108e-06,2.6141860485076904,0.7803078889846802,0.7803078889846802,0.0,177.3368377685547,151.0,23036.96484375,-0.0,3240.52099609375,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713153600692749,1.0,0.0,0.0,2.0831098556518555,2.083118438720703,2.8954607955711253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.89501953125,0.0,308.8096618652344,1895.4371337890625,0.0,1716.064697265625,0.5293447971343994,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413295745849609,0.3855859637260437,0.3495504856109619,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155345559120178,0.4968053996562958,0.4724397957324981,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.89579176902771,0.4670441150665283,0.3282876908779144,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667656183242798,0.4233588874340057,0.4034330248832702,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563972473144531,0.2777262032032013,1.264049768447876,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339624524116516,1.0,1.0,0.0,1.0,-3.383852958679199,3.3838436603546143,9.207663424604108e-06,2.6141860485076904,0.7803078889846802,0.7803078889846802,0.0,177.3368377685547,151.0,23036.96484375,-0.0,3240.52099609375,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713153600692749,1.0,0.0,0.0,2.0831098556518555,2.083118438720703,2.8954607955711253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.89501953125,0.0,308.8096618652344,1895.4371337890625,0.0,1716.064697265625,0.5293447971343994,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563685417175293,0.3847840428352356,0.3484143614768982,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.935771346092224,0.4962602853775024,0.4714899063110351,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140340089797974,0.4667038917541504,0.327726811170578,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835849761962891,0.4231589138507843,0.402805358171463,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705449461936951,0.2774926722049713,1.260895609855652,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.62671959400177,1.0,1.0,0.0,1.0,-3.376121282577514,3.3761119842529297,9.165627488982864e-06,2.608210325241089,0.7866072654724121,0.7866072654724121,0.0,165.79977416992188,139.0,23123.40625,-0.0,3156.475830078125,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17299.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134733200073242,1.0,0.0,0.0,2.1099841594696045,2.1099932193756104,2.970652133171825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.31201171875,0.0,318.966064453125,1895.4371337890625,0.0,1718.6610107421875,0.5351787805557251,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563685417175293,0.3847840428352356,0.3484143614768982,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.935771346092224,0.4962602853775024,0.4714899063110351,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140340089797974,0.4667038917541504,0.327726811170578,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835849761962891,0.4231589138507843,0.402805358171463,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705449461936951,0.2774926722049713,1.260895609855652,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.62671959400177,1.0,1.0,0.0,1.0,-3.376121282577514,3.3761119842529297,9.165627488982864e-06,2.608210325241089,0.7866072654724121,0.7866072654724121,0.0,165.79977416992188,139.0,23123.40625,-0.0,3156.475830078125,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17299.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134733200073242,1.0,0.0,0.0,2.1099841594696045,2.1099932193756104,2.970652133171825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.31201171875,0.0,318.966064453125,1895.4371337890625,0.0,1718.6610107421875,0.5351787805557251,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747753500938416,0.3839903175830841,0.3472799360752105,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9586866497993468,0.4957087337970733,0.4705279171466827,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374731183052064,0.4663625657558441,0.3271607458591461,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.903693675994873,0.4229559600353241,0.4021689593791961,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876868844032288,0.2772742211818695,1.2577823400497437,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193355321884155,1.0,1.0,0.0,1.0,-3.3684093952178955,3.3684003353118896,9.123815289058255e-06,2.602257251739502,0.7929723858833313,0.7929723858833313,0.0,154.10589599609375,127.0,23207.97265625,-0.0,3071.94970703125,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137290835380554,1.0,0.0,0.0,2.1368510723114014,2.1368601322174072,3.046785366223048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.0478515625,0.0,329.3581848144531,1895.4371337890625,0.0,1720.7391357421875,0.5410243272781372,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747753500938416,0.3839903175830841,0.3472799360752105,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9586866497993468,0.4957087337970733,0.4705279171466827,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374731183052064,0.4663625657558441,0.3271607458591461,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.903693675994873,0.4229559600353241,0.4021689593791961,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876868844032288,0.2772742211818695,1.2577823400497437,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193355321884155,1.0,1.0,0.0,1.0,-3.3684093952178955,3.3684003353118896,9.123815289058255e-06,2.602257251739502,0.7929723858833313,0.7929723858833313,0.0,154.10589599609375,127.0,23207.97265625,-0.0,3071.94970703125,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137290835380554,1.0,0.0,0.0,2.1368510723114014,2.1368601322174072,3.046785366223048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.0478515625,0.0,329.3581848144531,1895.4371337890625,0.0,1720.7391357421875,0.5410243272781372,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.885534405708313,0.3835963308811188,0.3467138707637787,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9706008434295654,0.4954302012920379,0.4700428247451782,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.9505379796028136,0.4661911725997925,0.3268761038780212,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.9159840941429138,0.422853022813797,0.4018478691577911,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.7975701093673706,0.2771702408790588,1.2562426328659058,286.4811706542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804077148437,1.0,0.615601658821106,1.0,1.0,0.0,1.0,-3.36456561088562,3.3645565509796143,9.103016964218114e-06,2.599292755126953,0.7961828708648682,0.7961828708648682,0.0,148.22056579589844,127.0,23249.619140625,-0.0,3029.634765625,1.0,283.1499938964844,285.7369689941406,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138398289680481,1.0,0.0,0.0,2.1502809524536133,2.1502902507781982,3.085203559294314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.0361328125,0.0,334.6430053710937,1895.4371337890625,0.0,1721.63916015625,0.5439512133598328,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.8974881768226624,0.38320392370224,0.3461487889289856,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.98249751329422,0.4951497614383697,0.4695554375648498,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9640540480613708,0.4660191237926483,0.3265906572341919,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.930269181728363,0.4227489233016968,0.4015252292156219,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8083921074867249,0.2770692706108093,1.2547142505645752,286.47137451171875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.6118456125259399,1.0,1.0,0.0,1.0,-3.3607301712036133,3.3607211112976074,9.082291398954112e-06,2.596336126327514,0.7994115948677063,0.7994115948677063,0.0,142.32177734375,130.0,23290.79296875,-0.0,2987.3564453125,1.0,283.1499938964844,285.7254333496094,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17297.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139402031898499,1.0,0.0,0.0,2.1637067794799805,2.163716077804565,3.1238502629094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0830078125,0.0,339.9870300292969,1895.4371337890625,0.0,1722.4552001953125,0.5468801856040955,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.908856987953186,0.382405549287796,0.3452551066875458,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925150275230408,0.4945755004882812,0.4688263237476349,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.975828230381012,0.4656616747379303,0.3262021243572235,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438115954399108,0.4225284159183502,0.4011270403861999,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181288242340088,0.2768632471561432,1.2528711557388306,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086113452911377,1.0,1.0,0.0,1.0,-3.355611085891724,3.3556020259857178,9.0545836428646e-06,2.592357873916626,0.8059410452842712,0.8059410452842712,0.0,137.08291625976562,133.0,23383.279296875,-0.0,2946.1689453125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141246795654297,1.0,0.0,0.0,2.190547227859497,2.190556764602661,3.2018326123761653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83740234375,0.0,350.8523864746094,1895.4371337890625,0.0,1723.9552001953125,0.5527443885803223,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.908856987953186,0.382405549287796,0.3452551066875458,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925150275230408,0.4945755004882812,0.4688263237476349,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.975828230381012,0.4656616747379303,0.3262021243572235,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438115954399108,0.4225284159183502,0.4011270403861999,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181288242340088,0.2768632471561432,1.2528711557388306,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086113452911377,1.0,1.0,0.0,1.0,-3.355611085891724,3.3556020259857178,9.0545836428646e-06,2.592357873916626,0.8059410452842712,0.8059410452842712,0.0,137.08291625976562,133.0,23383.279296875,-0.0,2946.1689453125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141246795654297,1.0,0.0,0.0,2.190547227859497,2.190556764602661,3.2018326123761653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83740234375,0.0,350.8523864746094,1895.4371337890625,0.0,1723.9552001953125,0.5527443885803223,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113388061523438,0.3815613687038421,0.3444678783416748,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946275949478148,0.4939585030078888,0.4682118594646454,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784348607063292,0.4652607142925262,0.3258978128433227,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469910860061646,0.4222653210163116,0.4008440375328064,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.820357084274292,0.2766230404376983,1.2516186237335205,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.607422947883606,1.0,1.0,0.0,1.0,-3.3517119884490967,3.351702928543091,9.03361797099933e-06,2.5893704891204834,0.8125927448272705,0.8125927448272705,0.0,135.7154083251953,136.0,23480.779296875,-0.0,2929.883544921875,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143956422805786,1.0,0.0,0.0,2.2174313068389893,2.2174408435821533,3.280905218616681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32958984375,0.0,361.9772033691406,1895.4371337890625,0.0,1726.1600341796875,0.5586278438568115,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113388061523438,0.3815613687038421,0.3444678783416748,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946275949478148,0.4939585030078888,0.4682118594646454,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784348607063292,0.4652607142925262,0.3258978128433227,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469910860061646,0.4222653210163116,0.4008440375328064,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.820357084274292,0.2766230404376983,1.2516186237335205,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.607422947883606,1.0,1.0,0.0,1.0,-3.3517119884490967,3.351702928543091,9.03361797099933e-06,2.5893704891204834,0.8125927448272705,0.8125927448272705,0.0,135.7154083251953,136.0,23480.779296875,-0.0,2929.883544921875,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143956422805786,1.0,0.0,0.0,2.2174313068389893,2.2174408435821533,3.280905218616681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32958984375,0.0,361.9772033691406,1895.4371337890625,0.0,1726.1600341796875,0.5586278438568115,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084722995758056,0.3806764781475067,0.3437165319919586,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.992710828781128,0.4932990372180938,0.46763476729393,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762886166572572,0.4648179411888122,0.3256212770938873,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445209503173828,0.4219596683979034,0.4005982875823974,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.8185081481933594,0.2763461768627167,1.250570297241211,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073483824729919,1.0,1.0,0.0,1.0,-3.3482253551483154,3.3482162952423096,9.014928764372598e-06,2.5867137908935547,0.8193681836128235,0.8193681836128235,0.0,136.34580993652344,139.0,23579.1015625,-0.0,2925.94287109375,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147724032402039,1.0,0.0,0.0,2.244365930557251,2.244375705718994,3.361094513820717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.126953125,0.0,373.3723449707031,1895.4371337890625,0.0,1729.22705078125,0.5645331740379333,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084722995758056,0.3806764781475067,0.3437165319919586,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.992710828781128,0.4932990372180938,0.46763476729393,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762886166572572,0.4648179411888122,0.3256212770938873,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445209503173828,0.4219596683979034,0.4005982875823974,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.8185081481933594,0.2763461768627167,1.250570297241211,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073483824729919,1.0,1.0,0.0,1.0,-3.3482253551483154,3.3482162952423096,9.014928764372598e-06,2.5867137908935547,0.8193681836128235,0.8193681836128235,0.0,136.34580993652344,139.0,23579.1015625,-0.0,2925.94287109375,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147724032402039,1.0,0.0,0.0,2.244365930557251,2.244375705718994,3.361094513820717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.126953125,0.0,373.3723449707031,1895.4371337890625,0.0,1729.22705078125,0.5645331740379333,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.9030032753944396,0.3797595798969269,0.3429753184318542,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885064959526062,0.4926020801067352,0.4670640826225281,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9714896082878112,0.4643392264842987,0.3253504335880279,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389960765838624,0.4216167330741882,0.4003589749336242,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144621849060059,0.2760382294654846,1.2495787143707275,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078665852546692,1.0,1.0,0.0,1.0,-3.344841718673706,3.3448326587677,8.99683163879672e-06,2.5841434001922607,0.8262714743614197,0.8262714743614197,0.0,138.0662384033203,142.0,23676.734375,-0.0,2928.454833984375,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152117490768433,1.0,0.0,0.0,2.271343469619751,2.271353483200073,3.44238173966005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0322265625,0.0,385.0401916503906,1895.4371337890625,0.0,1732.806640625,0.57045978307724,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.9030032753944396,0.3797595798969269,0.3429753184318542,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885064959526062,0.4926020801067352,0.4670640826225281,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9714896082878112,0.4643392264842987,0.3253504335880279,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389960765838624,0.4216167330741882,0.4003589749336242,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144621849060059,0.2760382294654846,1.2495787143707275,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078665852546692,1.0,1.0,0.0,1.0,-3.344841718673706,3.3448326587677,8.99683163879672e-06,2.5841434001922607,0.8262714743614197,0.8262714743614197,0.0,138.0662384033203,142.0,23676.734375,-0.0,2928.454833984375,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152117490768433,1.0,0.0,0.0,2.271343469619751,2.271353483200073,3.44238173966005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0322265625,0.0,385.0401916503906,1895.4371337890625,0.0,1732.806640625,0.57045978307724,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8998165130615234,0.3792910277843475,0.3426046073436737,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9858335256576538,0.4922405183315277,0.466776043176651,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9684523940086364,0.4640875458717346,0.3252135217189789,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9355623722076416,0.4214324355125427,0.4002367854118347,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8119441866874695,0.2758742272853851,1.2490829229354858,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.6082597970962524,1.0,1.0,0.0,1.0,-3.343141555786133,3.343132495880127,8.987749424704816e-06,2.5828535556793213,0.829774796962738,0.829774796962738,0.0,139.18067932128906,142.0,23725.091796875,-0.0,2931.14111328125,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17287.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154412269592285,1.0,0.0,0.0,2.284846067428589,2.284856081008911,3.483431498807477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.99951171875,0.0,390.9765319824219,1895.4371337890625,0.0,1734.677734375,0.573431134223938,1.0,0.0,3.0,1.0,0.0
12324360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.8964554071426392,0.3788172006607055,0.3422327041625976,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9829146862030028,0.4918716251850128,0.466484934091568,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9651561975479126,0.4638290107250213,0.3250746428966522,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9318995475769044,0.4212410151958465,0.4001117050647735,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092323541641235,0.2757050991058349,1.2485816478729248,286.3896179199219,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890380859375,1.0,0.6087042093276978,1.0,1.0,0.0,1.0,-3.341423988342285,3.3414151668548584,8.978579899121542e-06,2.5815508365631104,0.833310067653656,0.833310067653656,0.0,140.39584350585938,145.0,23772.998046875,-0.0,2934.361328125,1.0,283.1499938964844,285.624267578125,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156701683998108,1.0,0.0,0.0,2.298353433609009,2.298363447189331,3.524739327076532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9580078125,0.0,396.98089599609375,1895.4371337890625,0.0,1736.5450439453125,0.5764066576957703,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895068168640137,0.377856969833374,0.3414843380451202,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765613079071044,0.4911151230335235,0.4658922851085663,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580639600753784,0.4632944166660309,0.3247900903224945,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242625832557678,0.4208401143550873,0.3998517096042633,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034230470657349,0.27535480260849,1.247558355331421,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.609688401222229,1.0,1.0,0.0,1.0,-3.337925910949707,3.3379170894622803,8.959919796325266e-06,2.578897714614868,0.8404721617698669,0.8404721617698669,0.0,143.02099609375,148.0,23867.546875,-0.0,2941.763671875,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161158323287964,1.0,0.0,0.0,2.325352430343628,2.3253626823425293,3.608036820423877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84912109375,0.0,409.1824645996094,1895.4371337890625,0.0,1740.182861328125,0.5823646187782288,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895068168640137,0.377856969833374,0.3414843380451202,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765613079071044,0.4911151230335235,0.4658922851085663,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580639600753784,0.4632944166660309,0.3247900903224945,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242625832557678,0.4208401143550873,0.3998517096042633,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034230470657349,0.27535480260849,1.247558355331421,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.609688401222229,1.0,1.0,0.0,1.0,-3.337925910949707,3.3379170894622803,8.959919796325266e-06,2.578897714614868,0.8404721617698669,0.8404721617698669,0.0,143.02099609375,148.0,23867.546875,-0.0,2941.763671875,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161158323287964,1.0,0.0,0.0,2.325352430343628,2.3253626823425293,3.608036820423877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84912109375,0.0,409.1824645996094,1895.4371337890625,0.0,1740.182861328125,0.5823646187782288,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824586272239685,0.3768797218799591,0.3407274484634399,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.969670593738556,0.4903313517570495,0.465281218290329,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505075812339784,0.4627342224121094,0.3244931399822235,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165292382240297,0.4204131960868835,0.3995743691921234,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974176406860352,0.2749891281127929,1.2464983463287354,286.35968017578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107601523399353,1.0,1.0,0.0,1.0,-3.334315776824951,3.3343067169189453,8.94067943590926e-06,2.5761590003967285,0.847781240940094,0.847781240940094,0.0,145.83853149414062,151.0,23960.255859375,-0.0,2950.0009765625,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165418267250061,1.0,0.0,0.0,2.352335214614868,2.3523457050323486,3.69225602980805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6953125,0.0,421.6419372558594,1895.4371337890625,0.0,1743.6630859375,0.5883312225341797,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824586272239685,0.3768797218799591,0.3407274484634399,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.969670593738556,0.4903313517570495,0.465281218290329,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505075812339784,0.4627342224121094,0.3244931399822235,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165292382240297,0.4204131960868835,0.3995743691921234,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974176406860352,0.2749891281127929,1.2464983463287354,286.35968017578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107601523399353,1.0,1.0,0.0,1.0,-3.334315776824951,3.3343067169189453,8.94067943590926e-06,2.5761590003967285,0.847781240940094,0.847781240940094,0.0,145.83853149414062,151.0,23960.255859375,-0.0,2950.0009765625,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165418267250061,1.0,0.0,0.0,2.352335214614868,2.3523457050323486,3.69225602980805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6953125,0.0,421.6419372558594,1895.4371337890625,0.0,1743.6630859375,0.5883312225341797,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755621910095215,0.3758891224861145,0.3399618268013,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624913334846495,0.4895244538784027,0.464651882648468,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427974820137024,0.4621518850326538,0.3241834640502929,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091290831565856,0.4199644327163696,0.3992799520492553,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914965152740479,0.2746124565601349,1.2454043626785278,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118670105934143,1.0,1.0,0.0,1.0,-3.330596208572388,3.330587387084961,8.920874279283453e-06,2.573335647583008,0.8552295565605164,0.8552295565605164,0.0,148.74862670898438,154.0,24051.029296875,-0.0,2958.508544921875,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169484496116638,1.0,0.0,0.0,2.3792638778686523,2.379274606704712,3.7772750260955945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4443359375,0.0,434.34710693359375,1895.4371337890625,0.0,1746.9876708984375,0.5942980051040649,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755621910095215,0.3758891224861145,0.3399618268013,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624913334846495,0.4895244538784027,0.464651882648468,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427974820137024,0.4621518850326538,0.3241834640502929,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091290831565856,0.4199644327163696,0.3992799520492553,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914965152740479,0.2746124565601349,1.2454043626785278,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118670105934143,1.0,1.0,0.0,1.0,-3.330596208572388,3.330587387084961,8.920874279283453e-06,2.573335647583008,0.8552295565605164,0.8552295565605164,0.0,148.74862670898438,154.0,24051.029296875,-0.0,2958.508544921875,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169484496116638,1.0,0.0,0.0,2.3792638778686523,2.379274606704712,3.7772750260955945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4443359375,0.0,434.34710693359375,1895.4371337890625,0.0,1746.9876708984375,0.5942980051040649,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689146041870117,0.3748902082443237,0.3391889035701751,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9551639556884766,0.4886990785598755,0.4640056490898132,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351134300231934,0.4615518152713775,0.3238618075847626,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9023289680480956,0.4194981455802917,0.3989696204662323,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857503294944763,0.2742288410663605,1.2442830801010132,286.3320007324219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129884123802185,1.0,1.0,0.0,1.0,-3.3267810344696045,3.3267722129821777,8.900574357539881e-06,2.570436716079712,0.8628383278846741,0.8628383278846741,0.0,151.70901489257812,157.0,24147.49609375,-0.0,2967.0732421875,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173479795455933,1.0,0.0,0.0,2.406123876571656,2.406134605407715,3.863041229124065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.29296875,0.0,447.29150390625,1895.4371337890625,0.0,1750.256591796875,0.6002602577209473,1.0,0.0,3.0,1.0,0.0
