time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689146041870117,0.3748902082443237,0.3391889035701751,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9551639556884766,0.4886990785598755,0.4640056490898132,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351134300231934,0.4615518152713775,0.3238618075847626,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9023289680480956,0.4194981455802917,0.3989696204662323,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857503294944763,0.2742288410663605,1.2442830801010132,286.3320007324219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129884123802185,1.0,1.0,0.0,1.0,-3.3267810344696045,3.3267722129821777,8.900574357539881e-06,2.570436716079712,0.8628383278846741,0.8628383278846741,0.0,151.70901489257812,157.0,24147.49609375,-0.0,2967.0732421875,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173479795455933,1.0,0.0,0.0,2.406123876571656,2.406134605407715,3.863041229124065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.29296875,0.0,447.29150390625,1895.4371337890625,0.0,1750.256591796875,0.6002602577209473,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8657407164573669,0.3744136393070221,0.3388121426105499,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515261054039,0.4883031547069549,0.4636880457401275,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9313758015632628,0.4612705409526825,0.3237058818340301,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8991664052009583,0.4192791879177093,0.3988188505172729,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829940915107727,0.2740491032600403,1.2437458038330078,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.6135560870170593,1.0,1.0,0.0,1.0,-3.3249309062957764,3.3249218463897705,8.89072998688789e-06,2.5690276622772217,0.8668258190155029,0.8668258190155029,0.0,153.18629455566406,157.0,24231.7890625,-0.0,2971.455078125,1.0,283.1499938964844,285.5442199707031,291.134033203125,292.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,17281.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176120281219482,1.0,0.0,0.0,2.41961407661438,2.4196248054504395,3.906479264514928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.76513671875,0.0,453.8795776367188,1895.4371337890625,0.0,1752.4185791015625,0.6032558083534241,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627080917358398,0.3739620745182037,0.3384564220905304,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9479665160179138,0.4879281520843506,0.4633881747722626,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9277740120887756,0.4610116183757782,0.3235642313957214,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961277604103088,0.4190786182880401,0.3986833691596985,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.780353844165802,0.2738851606845855,1.2432688474655151,286.333740234375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.6141365170478821,1.0,1.0,0.0,1.0,-3.323235273361206,3.32322645187378,8.881714165909216e-06,2.5677366256713867,0.8709152936935425,0.8709152936935425,0.0,154.6477508544922,160.0,24313.861328125,-0.0,2976.076904296875,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180219888687134,1.0,0.0,0.0,2.433204412460327,2.4332151412963867,3.950486018311494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.720703125,0.0,460.5782775878906,1895.4371337890625,0.0,1755.77734375,0.606273353099823,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.856967568397522,0.3730984926223755,0.337786853313446,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410219788551332,0.4872120022773742,0.4628254473209381,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9209126234054564,0.460528016090393,0.3233093917369842,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903342485427856,0.41870778799057,0.3984451293945312,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753444910049438,0.2735883593559265,1.2424622774124146,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153331995010376,1.0,1.0,0.0,1.0,-3.3201897144317627,3.320180892944336,8.865545169101097e-06,2.5654232501983643,0.8793477416038513,0.8793477416038513,0.0,157.55186462402344,163.0,24479.615234375,-0.0,2985.94677734375,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192242741584778,1.0,0.0,0.0,2.46058988571167,2.4606008529663086,4.0399112322120345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.787109375,0.0,474.2885437011719,1895.4371337890625,0.0,1765.6435546875,0.6123605966567993,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.856967568397522,0.3730984926223755,0.337786853313446,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410219788551332,0.4872120022773742,0.4628254473209381,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9209126234054564,0.460528016090393,0.3233093917369842,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903342485427856,0.41870778799057,0.3984451293945312,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753444910049438,0.2735883593559265,1.2424622774124146,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153331995010376,1.0,1.0,0.0,1.0,-3.3201897144317627,3.320180892944336,8.865545169101097e-06,2.5654232501983643,0.8793477416038513,0.8793477416038513,0.0,157.55186462402344,163.0,24479.615234375,-0.0,2985.94677734375,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192242741584778,1.0,0.0,0.0,2.46058988571167,2.4606008529663086,4.0399112322120345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.787109375,0.0,474.2885437011719,1895.4371337890625,0.0,1765.6435546875,0.6123605966567993,1.0,0.0,3.0,1.0,0.0
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515533208847046,0.3722662925720215,0.3371522426605224,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342558979988098,0.4865204095840454,0.4622924923896789,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144558906555176,0.4600666463375091,0.323075532913208,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848227858543396,0.4183594882488251,0.398233950138092,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706126570701599,0.2733223736286163,1.241812229156494,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165758967399597,1.0,1.0,0.0,1.0,-3.317468643188477,3.31745982170105,8.851123311615083e-06,2.563360929489136,0.8881564736366272,0.8881564736366272,0.0,160.4627227783203,166.0,24646.6953125,-0.0,2996.537841796875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208171486854553,1.0,0.0,0.0,2.4882731437683105,2.4882845878601074,4.1313262499897974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.63671875,0.0,488.4396667480469,1895.4371337890625,0.0,1778.7498779296875,0.6185243725776672,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515533208847046,0.3722662925720215,0.3371522426605224,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342558979988098,0.4865204095840454,0.4622924923896789,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144558906555176,0.4600666463375091,0.323075532913208,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848227858543396,0.4183594882488251,0.398233950138092,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706126570701599,0.2733223736286163,1.241812229156494,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165758967399597,1.0,1.0,0.0,1.0,-3.317468643188477,3.31745982170105,8.851123311615083e-06,2.563360929489136,0.8881564736366272,0.8881564736366272,0.0,160.4627227783203,166.0,24646.6953125,-0.0,2996.537841796875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208171486854553,1.0,0.0,0.0,2.4882731437683105,2.4882845878601074,4.1313262499897974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.63671875,0.0,488.4396667480469,1895.4371337890625,0.0,1778.7498779296875,0.6185243725776672,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463909029960632,0.3714465200901031,0.3365324139595032,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9276601672172546,0.4858355522155761,0.4617696404457092,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084100127220154,0.4596085548400879,0.322846919298172,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795315623283386,0.4180174171924591,0.3980321884155273,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660994529724121,0.2730736434459686,1.2412536144256592,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178498864173889,1.0,1.0,0.0,1.0,-3.314905166625977,3.31489634513855,8.837549103191122e-06,2.5614187717437744,0.8973119854927063,0.8973119854927063,0.0,163.39471435546875,169.0,24813.783203125,-0.0,3007.572265625,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225890755653381,1.0,0.0,0.0,2.5161640644073486,2.516175508499145,4.2244607811881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08984375,0.0,503.00628662109375,1895.4371337890625,0.0,1793.3760986328125,0.6247462034225464,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463909029960632,0.3714465200901031,0.3365324139595032,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9276601672172546,0.4858355522155761,0.4617696404457092,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084100127220154,0.4596085548400879,0.322846919298172,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795315623283386,0.4180174171924591,0.3980321884155273,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660994529724121,0.2730736434459686,1.2412536144256592,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178498864173889,1.0,1.0,0.0,1.0,-3.314905166625977,3.31489634513855,8.837549103191122e-06,2.5614187717437744,0.8973119854927063,0.8973119854927063,0.0,163.39471435546875,169.0,24813.783203125,-0.0,3007.572265625,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225890755653381,1.0,0.0,0.0,2.5161640644073486,2.516175508499145,4.2244607811881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08984375,0.0,503.00628662109375,1895.4371337890625,0.0,1793.3760986328125,0.6247462034225464,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414450287818909,0.370631605386734,0.3359192907810211,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9212726950645448,0.4851488769054413,0.4612476527690887,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028326869010924,0.4591443240642547,0.3226160109043121,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744373917579651,0.4176734387874603,0.3978311717510223,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617815136909485,0.2728365659713745,1.2407580614089966,286.34228515625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191465854644775,1.0,1.0,0.0,1.0,-3.312424659729004,3.312415838241577,8.824418728181627e-06,2.559537172317505,0.9068537950515748,0.9068537950515748,0.0,166.35040283203125,172.0,24980.095703125,-0.0,3018.902587890625,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244099974632263,1.0,0.0,0.0,2.544227123260498,2.544238805770874,4.31921762356069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.09912109375,0.0,517.9779052734375,1895.4371337890625,0.0,1808.4573974609373,0.6340178847312927,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414450287818909,0.370631605386734,0.3359192907810211,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9212726950645448,0.4851488769054413,0.4612476527690887,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028326869010924,0.4591443240642547,0.3226160109043121,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744373917579651,0.4176734387874603,0.3978311717510223,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617815136909485,0.2728365659713745,1.2407580614089966,286.34228515625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191465854644775,1.0,1.0,0.0,1.0,-3.312424659729004,3.312415838241577,8.824418728181627e-06,2.559537172317505,0.9068537950515748,0.9068537950515748,0.0,166.35040283203125,172.0,24980.095703125,-0.0,3018.902587890625,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244099974632263,1.0,0.0,0.0,2.544227123260498,2.544238805770874,4.31921762356069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.09912109375,0.0,517.9779052734375,1895.4371337890625,0.0,1808.4573974609373,0.6340178847312927,1.0,0.0,3.0,1.0,0.0
12325500,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390280604362488,0.3701992630958557,0.3356063067913055,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9181542992591858,0.484781801700592,0.460979163646698,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9001768231391907,0.4588850438594818,0.3224936723709106,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719442486763,0.4174805879592895,0.3977240324020386,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7596760988235474,0.2727069854736328,1.2405047416687012,286.33331298828125,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328857421875,1.0,0.6197963356971741,1.0,1.0,0.0,1.0,-3.311145067214966,3.311136245727539,8.817654816084541e-06,2.558568954467773,0.9115635752677916,0.9115635752677916,0.0,167.8426971435547,172.0,25122.609375,-0.0,3024.556884765625,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17548.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255390882492065,1.0,0.0,0.0,2.5802161693573,2.580228090286255,4.442275951532793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.8779296875,0.0,539.2662353515625,1895.4371337890625,0.0,1817.8343505859373,0.6399806141853333,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.836583137512207,0.3697389364242553,0.3352644145488739,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.915022611618042,0.4843864440917969,0.460681676864624,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8974781036376953,0.4585946798324585,0.3223473131656647,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8694230914115906,0.4172622859477997,0.3975914120674133,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7575512528419495,0.2725612223148346,1.2401801347732544,286.328125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.3277587890625,1.0,0.6204349398612976,1.0,1.0,0.0,1.0,-3.309650659561157,3.3096418380737305,8.809746759652626e-06,2.5574331283569336,0.916362464427948,0.916362464427948,0.0,169.3681182861328,175.0,25227.6484375,-0.0,3029.926513671875,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267967462539673,1.0,0.0,0.0,2.6045398712158203,2.6045520305633545,4.526425527728861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.4345703125,0.0,553.6539916992188,1895.4371337890625,0.0,1828.3016357421875,0.6486042141914368,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316850662231445,0.3687298893928528,0.3345136046409607,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088728427886964,0.4835050404071808,0.4600142538547516,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920473456382751,0.4579156041145324,0.3219960331916809,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643831014633179,0.4167437553405761,0.3972608745098114,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533113360404968,0.2722144424915313,1.2393312454223633,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216692328453064,1.0,1.0,0.0,1.0,-3.306105375289917,3.3060965538024902,8.790972970018629e-06,2.554728507995605,0.9258346557617188,0.9258346557617188,0.0,172.47747802734375,178.0,25501.951171875,-0.0,3039.76806640625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298787832260132,1.0,0.0,0.0,2.68028211593628,2.680294990539551,4.793518542101083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.7958984375,0.0,601.3154907226562,1895.4371337890625,0.0,1854.052490234375,0.6669210195541382,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316850662231445,0.3687298893928528,0.3345136046409607,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088728427886964,0.4835050404071808,0.4600142538547516,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920473456382751,0.4579156041145324,0.3219960331916809,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643831014633179,0.4167437553405761,0.3972608745098114,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533113360404968,0.2722144424915313,1.2393312454223633,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216692328453064,1.0,1.0,0.0,1.0,-3.306105375289917,3.3060965538024902,8.790972970018629e-06,2.554728507995605,0.9258346557617188,0.9258346557617188,0.0,172.47747802734375,178.0,25501.951171875,-0.0,3039.76806640625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298787832260132,1.0,0.0,0.0,2.68028211593628,2.680294990539551,4.793518542101083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.7958984375,0.0,601.3154907226562,1895.4371337890625,0.0,1854.052490234375,0.6669210195541382,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267869353294373,0.3676225244998932,0.3336693942546844,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030091166496276,0.4825145006179809,0.4592407643795013,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866098523139954,0.4571203291416168,0.3215606212615967,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593778014183044,0.4161247909069061,0.3968334794044494,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491047978401184,0.2717964947223663,1.2381654977798462,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228221654891968,1.0,1.0,0.0,1.0,-3.301721334457397,3.30171275138855,8.76773538038833e-06,2.5513648986816406,0.9352824091911316,0.9352824091911316,0.0,175.63973999023438,181.0,25818.962890625,-0.0,3048.05859375,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334825992584229,1.0,0.0,0.0,2.765658140182495,2.765671730041504,5.103761395730544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.83349609375,0.0,658.5350341796875,1895.4371337890625,0.0,1884.3397216796875,0.6875631809234619,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267869353294373,0.3676225244998932,0.3336693942546844,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030091166496276,0.4825145006179809,0.4592407643795013,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866098523139954,0.4571203291416168,0.3215606212615967,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593778014183044,0.4161247909069061,0.3968334794044494,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491047978401184,0.2717964947223663,1.2381654977798462,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228221654891968,1.0,1.0,0.0,1.0,-3.301721334457397,3.30171275138855,8.76773538038833e-06,2.5513648986816406,0.9352824091911316,0.9352824091911316,0.0,175.63973999023438,181.0,25818.962890625,-0.0,3048.05859375,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334825992584229,1.0,0.0,0.0,2.765658140182495,2.765671730041504,5.103761395730544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.83349609375,0.0,658.5350341796875,1895.4371337890625,0.0,1884.3397216796875,0.6875631809234619,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8220047950744629,0.3664781153202057,0.3327813744544983,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975030779838562,0.4814695119857788,0.4584055840969085,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.881332516670227,0.4562680423259735,0.3210774660110473,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.85455322265625,0.4154534637928009,0.3963474631309509,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.745050847530365,0.2713414132595062,1.236799240112305,286.25738525390625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567749023437,1.0,0.6239026784896851,1.0,1.0,0.0,1.0,-3.296841144561768,3.296832323074341,8.741862984606996e-06,2.547604322433472,0.94476580619812,0.94476580619812,0.0,178.78378295898438,184.0,26190.369140625,-0.0,3055.141357421875,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377665042877197,1.0,0.0,0.0,2.857057571411133,2.857071876525879,5.446673299047688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9912109375,0.0,723.853759765625,1895.4371337890625,0.0,1920.5830078125,0.7096471786499023,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8220047950744629,0.3664781153202057,0.3327813744544983,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975030779838562,0.4814695119857788,0.4584055840969085,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.881332516670227,0.4562680423259735,0.3210774660110473,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.85455322265625,0.4154534637928009,0.3963474631309509,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.745050847530365,0.2713414132595062,1.236799240112305,286.25738525390625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567749023437,1.0,0.6239026784896851,1.0,1.0,0.0,1.0,-3.296841144561768,3.296832323074341,8.741862984606996e-06,2.547604322433472,0.94476580619812,0.94476580619812,0.0,178.78378295898438,184.0,26190.369140625,-0.0,3055.141357421875,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377665042877197,1.0,0.0,0.0,2.857057571411133,2.857071876525879,5.446673299047688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9912109375,0.0,723.853759765625,1895.4371337890625,0.0,1920.5830078125,0.7096471786499023,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.8173223733901978,0.3653007447719574,0.3318639397621155,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8921673893928528,0.4803764820098877,0.4575249850749969,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762398362159729,0.4553634226322174,0.320558100938797,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499248027801514,0.4147365391254425,0.3958180248737335,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411612868309021,0.2708573639392853,1.2352977991104126,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249257326126099,1.0,1.0,0.0,1.0,-3.2916126251220703,3.291603803634644,8.714160685485695e-06,2.5435657501220703,0.954252541065216,0.954252541065216,0.0,181.9023284912109,187.0,26551.517578125,-0.0,3061.297119140625,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425822615623474,1.0,0.0,0.0,2.951836347579956,2.9518516063690186,5.814038672724564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.48388671875,0.0,796.1044311523438,1895.4371337890625,0.0,1961.6287841796875,0.7325391173362732,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.8173223733901978,0.3653007447719574,0.3318639397621155,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8921673893928528,0.4803764820098877,0.4575249850749969,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762398362159729,0.4553634226322174,0.320558100938797,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499248027801514,0.4147365391254425,0.3958180248737335,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411612868309021,0.2708573639392853,1.2352977991104126,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249257326126099,1.0,1.0,0.0,1.0,-3.2916126251220703,3.291603803634644,8.714160685485695e-06,2.5435657501220703,0.954252541065216,0.954252541065216,0.0,181.9023284912109,187.0,26551.517578125,-0.0,3061.297119140625,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425822615623474,1.0,0.0,0.0,2.951836347579956,2.9518516063690186,5.814038672724564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.48388671875,0.0,796.1044311523438,1895.4371337890625,0.0,1961.6287841796875,0.7325391173362732,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8150051832199097,0.3646990954875946,0.3313961327075958,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8895631432533264,0.4798117280006408,0.4570696949958801,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8737615942955017,0.4548908472061157,0.3202861547470093,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.8476806879043579,0.4143609702587127,0.3955389559268951,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7392743229866028,0.270605206489563,1.2345060110092163,286.21826171875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174377441406,1.0,0.6254189610481262,1.0,1.0,0.0,1.0,-3.2888877391815186,3.288879156112671,8.699734280526172e-06,2.5414578914642334,0.9589619040489196,0.9589619040489196,0.0,183.4528350830078,187.0,26750.072265625,-0.0,3064.076171875,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21725.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450831532478333,1.0,0.0,0.0,3.007943153381348,3.0079588890075684,6.037158186700253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.84814453125,0.0,841.2703857421875,1895.4371337890625,0.0,1983.0670166015625,0.743335485458374,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8126834630966187,0.364092081785202,0.3309177458286285,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869880437850952,0.4792377948760986,0.4566004574298858,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8713149428367615,0.4544079303741455,0.3200027346611023,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8454696536064148,0.4139765202999115,0.3952470123767853,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7374137043952942,0.2703480720520019,1.2336779832839966,286.2084045410156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6258994340896606,1.0,1.0,0.0,1.0,-3.286060810089112,3.286051988601685,8.684770364197902e-06,2.5392677783966064,0.9637386202812196,0.9637386202812196,0.0,185.00344848632807,190.0,26900.6796875,-0.0,3066.627197265625,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,22132.046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475257515907288,1.0,0.0,0.0,3.048139333724976,3.0481555461883545,6.199589961397578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.44482421875,0.0,874.3394165039062,1895.4371337890625,0.0,2004.083984375,0.7557917833328247,1.0,0.0,3.0,1.0,0.0
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080382347106934,0.3628563582897186,0.3299465775489807,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819637894630432,0.478058785200119,0.4556370675563812,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8665536642074585,0.4534065425395965,0.319414883852005,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8411751389503479,0.4131782650947571,0.3946391642093658,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337933778762817,0.2698182165622711,1.2319616079330444,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268313527107239,1.0,1.0,0.0,1.0,-3.2802326679229736,3.280224084854126,8.653945769765414e-06,2.5347461700439453,0.973227858543396,0.973227858543396,0.0,188.08950805664065,193.0,27235.03125,-0.0,3071.248779296875,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523335814476013,1.0,0.0,0.0,3.145001173019409,3.1450183391571045,6.599863127121353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.85693359375,0.0,958.0709838867188,1895.4371337890625,0.0,2045.673583984375,0.7791711688041687,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080382347106934,0.3628563582897186,0.3299465775489807,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819637894630432,0.478058785200119,0.4556370675563812,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8665536642074585,0.4534065425395965,0.319414883852005,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8411751389503479,0.4131782650947571,0.3946391642093658,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337933778762817,0.2698182165622711,1.2319616079330444,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268313527107239,1.0,1.0,0.0,1.0,-3.2802326679229736,3.280224084854126,8.653945769765414e-06,2.5347461700439453,0.973227858543396,0.973227858543396,0.0,188.08950805664065,193.0,27235.03125,-0.0,3071.248779296875,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523335814476013,1.0,0.0,0.0,3.145001173019409,3.1450183391571045,6.599863127121353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.85693359375,0.0,958.0709838867188,1895.4371337890625,0.0,2045.673583984375,0.7791711688041687,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033540844917297,0.3615976274013519,0.3289535641670227,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770920038223267,0.4768439531326294,0.454638659954071,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619503974914551,0.4523636102676391,0.3187972009181976,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8370267152786255,0.4123459458351135,0.3939980566501617,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302833795547485,0.2692717313766479,1.2301653623580933,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277276277542114,1.0,1.0,0.0,1.0,-3.2741644382476807,3.274155855178833,8.621883353043813e-06,2.530028343200684,0.9827266931533812,0.9827266931533812,0.0,191.16261291503903,196.0,27552.263671875,-0.0,3075.252685546875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568953037261963,1.0,0.0,0.0,3.2414746284484863,3.241492748260498,7.01097746969026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.7080078125,0.0,1046.6319580078125,1895.4371337890625,0.0,2085.396484375,0.8024510741233826,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033540844917297,0.3615976274013519,0.3289535641670227,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770920038223267,0.4768439531326294,0.454638659954071,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619503974914551,0.4523636102676391,0.3187972009181976,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8370267152786255,0.4123459458351135,0.3939980566501617,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302833795547485,0.2692717313766479,1.2301653623580933,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277276277542114,1.0,1.0,0.0,1.0,-3.2741644382476807,3.274155855178833,8.621883353043813e-06,2.530028343200684,0.9827266931533812,0.9827266931533812,0.0,191.16261291503903,196.0,27552.263671875,-0.0,3075.252685546875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568953037261963,1.0,0.0,0.0,3.2414746284484863,3.241492748260498,7.01097746969026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.7080078125,0.0,1046.6319580078125,1895.4371337890625,0.0,2085.396484375,0.8024510741233826,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.798753559589386,0.3603245317935943,0.3279444277286529,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8723755478858948,0.4756017923355102,0.4536112844944,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575048446655273,0.4512878954410553,0.3181542158126831,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330138921737671,0.4114871323108673,0.3933290541172027,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268699407577515,0.2687146663665771,1.2283109426498413,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.628594696521759,1.0,1.0,0.0,1.0,-3.267907857894897,3.26789927482605,8.588852324464824e-06,2.5251498222351074,0.9923866987228394,0.9923866987228394,0.0,194.22186279296875,199.0,27871.009765625,-0.0,3078.74853515625,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606477737426758,1.0,0.0,0.0,3.337115526199341,3.337134838104248,7.430803634633776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.58251953125,0.0,1139.637939453125,1895.4371337890625,0.0,2118.2568359375,0.8255237340927124,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.798753559589386,0.3603245317935943,0.3279444277286529,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8723755478858948,0.4756017923355102,0.4536112844944,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575048446655273,0.4512878954410553,0.3181542158126831,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330138921737671,0.4114871323108673,0.3933290541172027,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268699407577515,0.2687146663665771,1.2283109426498413,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.628594696521759,1.0,1.0,0.0,1.0,-3.267907857894897,3.26789927482605,8.588852324464824e-06,2.5251498222351074,0.9923866987228394,0.9923866987228394,0.0,194.22186279296875,199.0,27871.009765625,-0.0,3078.74853515625,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606477737426758,1.0,0.0,0.0,3.337115526199341,3.337134838104248,7.430803634633776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.58251953125,0.0,1139.637939453125,1895.4371337890625,0.0,2118.2568359375,0.8255237340927124,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7943025827407837,0.3590656518936157,0.3269394636154175,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678475022315979,0.4743597507476806,0.4525752663612366,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532463908195496,0.4502085149288177,0.3175019025802612,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291523456573486,0.4106262624263763,0.3926502168178558,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235626578330994,0.2681653797626495,1.226461410522461,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294463276863098,1.0,1.0,0.0,1.0,-3.2616286277771,3.261620044708252,8.55571579450043e-06,2.5202341079711914,1.0,1.0,0.0,197.2519989013672,202.0,28216.8984375,-0.0,3082.011962890625,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633976936340332,1.0,0.0,0.0,3.4312901496887207,3.4313104152679443,7.856121442273434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10791015625,0.0,1236.655029296875,1895.4371337890625,0.0,2142.43994140625,0.8482354879379272,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7943025827407837,0.3590656518936157,0.3269394636154175,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678475022315979,0.4743597507476806,0.4525752663612366,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532463908195496,0.4502085149288177,0.3175019025802612,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291523456573486,0.4106262624263763,0.3926502168178558,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235626578330994,0.2681653797626495,1.226461410522461,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294463276863098,1.0,1.0,0.0,1.0,-3.2616286277771,3.261620044708252,8.55571579450043e-06,2.5202341079711914,1.0,1.0,0.0,197.2519989013672,202.0,28216.8984375,-0.0,3082.011962890625,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633976936340332,1.0,0.0,0.0,3.4312901496887207,3.4313104152679443,7.856121442273434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10791015625,0.0,1236.655029296875,1895.4371337890625,0.0,2142.43994140625,0.8482354879379272,1.0,0.0,3.0,1.0,0.0
