time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326700,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7921509146690369,0.3584501147270202,0.3264482915401459,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8656689524650574,0.4737476110458374,0.4520640075206756,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8512008786201477,0.4496765732765198,0.3171800673007965,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8272873759269714,0.4102030992507934,0.3923160433769226,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.7219562530517578,0.2679000794887543,1.2255704402923584,286.113037109375,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126708984375,286.11279296875,1.0,0.6298733353614807,1.0,1.0,0.0,1.0,-3.258562564849853,3.258553981781006,8.539540431229398e-06,2.5178263187408447,1.0,1.0,0.0,198.74972534179688,202.0,28411.140625,-0.0,3083.69921875,1.0,283.1499938964844,285.100830078125,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.3046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646137475967407,1.0,0.0,0.0,3.4827139377593994,3.4827349185943604,8.093360861494148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.328125,0.0,1293.066162109375,1895.4371337890625,0.0,2153.160888671875,0.8579981923103333,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7900476455688477,0.3578523397445678,0.3259660303592682,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635455369949341,0.4731495678424835,0.45155930519104,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492087721824646,0.4491584300994873,0.3168624341487884,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.825462818145752,0.4097920358181,0.3919872939586639,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7203784584999084,0.2676465511322021,1.224711537361145,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1119079589844,1.0,0.6303045749664307,1.0,1.0,0.0,1.0,-3.255565404891968,3.25555682182312,8.523727046849672e-06,2.515466690063477,1.0,1.0,0.0,200.23751831054688,190.0,28588.361328125,-0.0,3085.474853515625,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820678710937,293.1499938964844,293.1499938964844,283.1499938964844,27863.458984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657565474510193,1.0,0.0,0.0,3.5159401893615723,3.5159616470336914,8.24852463665593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.53759765625,0.0,1330.4295654296875,1895.4371337890625,0.0,2163.250244140625,0.8689255714416504,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926371097564697,0.356724739074707,0.3248105049133301,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665313124656677,0.4720050096511841,0.4503354728221893,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521119356155396,0.4481744170188904,0.3160690665245056,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282486796379089,0.4090169668197632,0.3911104202270508,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228273749351501,0.2671886682510376,1.2219527959823608,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268938183784485,1.0,1.0,0.0,1.0,-3.247381687164306,3.247373104095459,8.480779797537252e-06,2.509084939956665,1.0,1.0,0.0,196.52212524414065,178.0,29016.48828125,-0.0,3047.18896484375,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.935546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683342099189758,1.0,0.0,0.0,3.594401836395264,3.594424247741699,8.6207802496574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.33740234375,0.0,1421.5018310546875,1895.4371337890625,0.0,2186.06005859375,0.8881422281265259,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926371097564697,0.356724739074707,0.3248105049133301,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665313124656677,0.4720050096511841,0.4503354728221893,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521119356155396,0.4481744170188904,0.3160690665245056,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282486796379089,0.4090169668197632,0.3911104202270508,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228273749351501,0.2671886682510376,1.2219527959823608,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268938183784485,1.0,1.0,0.0,1.0,-3.247381687164306,3.247373104095459,8.480779797537252e-06,2.509084939956665,1.0,1.0,0.0,196.52212524414065,178.0,29016.48828125,-0.0,3047.18896484375,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.935546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683342099189758,1.0,0.0,0.0,3.594401836395264,3.594424247741699,8.6207802496574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.33740234375,0.0,1421.5018310546875,1895.4371337890625,0.0,2186.06005859375,0.8881422281265259,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996775507926941,0.3557195663452148,0.3236145675182342,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8743038773536682,0.4709575772285461,0.4490446448326111,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595971465110779,0.4472890496253967,0.3152275085449219,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.835245668888092,0.4083344042301178,0.3901619017124176,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288813591003418,0.2668316066265106,1.21888530254364,286.109130859375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214818954467773,1.0,1.0,0.0,1.0,-3.2385499477386475,3.238541603088379,8.434425581071991e-06,2.5021467208862305,1.0,1.0,0.0,188.8891448974609,166.0,29461.611328125,-0.0,2986.05078125,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.384765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771409273147583,1.0,0.0,0.0,3.668163061141968,3.6681861877441406,8.978225878308876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15673828125,0.0,1510.8226318359375,1895.4371337890625,0.0,2213.36279296875,0.9062263369560242,1.0,0.0,3.0,1.0,0.0
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996775507926941,0.3557195663452148,0.3236145675182342,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8743038773536682,0.4709575772285461,0.4490446448326111,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595971465110779,0.4472890496253967,0.3152275085449219,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.835245668888092,0.4083344042301178,0.3901619017124176,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288813591003418,0.2668316066265106,1.21888530254364,286.109130859375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214818954467773,1.0,1.0,0.0,1.0,-3.2385499477386475,3.238541603088379,8.434425581071991e-06,2.5021467208862305,1.0,1.0,0.0,188.8891448974609,166.0,29461.611328125,-0.0,2986.05078125,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.384765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771409273147583,1.0,0.0,0.0,3.668163061141968,3.6681861877441406,8.978225878308876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15673828125,0.0,1510.8226318359375,1895.4371337890625,0.0,2213.36279296875,0.9062263369560242,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097367286682129,0.3548261523246765,0.3224455714225769,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855521082878113,0.4700043797492981,0.4477636516094208,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704723119735718,0.4464967548847198,0.3143928945064544,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453189134597778,0.4077420830726623,0.3892194926738739,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374800443649292,0.2665760815143585,1.215896725654602,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149739027023315,1.0,1.0,0.0,1.0,-3.229872941970825,3.229864358901977,8.388949026993942e-06,2.495307445526123,1.0,1.0,0.0,179.2313690185547,154.0,29926.17578125,-0.0,2914.396484375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748414874076843,1.0,0.0,0.0,3.7384753227233887,3.738499402999878,9.325718792752014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6279296875,0.0,1599.37841796875,1895.4371337890625,0.0,2243.95068359375,0.923478066921234,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097367286682129,0.3548261523246765,0.3224455714225769,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855521082878113,0.4700043797492981,0.4477636516094208,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704723119735718,0.4464967548847198,0.3143928945064544,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453189134597778,0.4077420830726623,0.3892194926738739,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374800443649292,0.2665760815143585,1.215896725654602,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149739027023315,1.0,1.0,0.0,1.0,-3.229872941970825,3.229864358901977,8.388949026993942e-06,2.495307445526123,1.0,1.0,0.0,179.2313690185547,154.0,29926.17578125,-0.0,2914.396484375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748414874076843,1.0,0.0,0.0,3.7384753227233887,3.738499402999878,9.325718792752014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6279296875,0.0,1599.37841796875,1895.4371337890625,0.0,2243.95068359375,0.923478066921234,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8217262029647827,0.3540293872356415,0.3213245570659637,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998752236366272,0.4691365361213684,0.446520984172821,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844462037086487,0.445786565542221,0.3135846555233001,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583232164382935,0.4072310328483581,0.3883117735385895,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485166788101196,0.2664127051830292,1.213123798370361,286.12188720703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078808307647705,1.0,1.0,0.0,1.0,-3.22163200378418,3.221623659133911,8.345818969246466e-06,2.488790273666382,1.0,1.0,0.0,168.48223876953125,142.0,30411.14453125,-0.0,2838.0205078125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785115242004395,1.0,0.0,0.0,3.806175470352173,3.8062002658844,9.666536016084135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.64208984375,0.0,1687.851318359375,1895.4371337890625,0.0,2276.7861328125,0.9400977492332458,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8217262029647827,0.3540293872356415,0.3213245570659637,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998752236366272,0.4691365361213684,0.446520984172821,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844462037086487,0.445786565542221,0.3135846555233001,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583232164382935,0.4072310328483581,0.3883117735385895,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485166788101196,0.2664127051830292,1.213123798370361,286.12188720703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078808307647705,1.0,1.0,0.0,1.0,-3.22163200378418,3.221623659133911,8.345818969246466e-06,2.488790273666382,1.0,1.0,0.0,168.48223876953125,142.0,30411.14453125,-0.0,2838.0205078125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785115242004395,1.0,0.0,0.0,3.806175470352173,3.8062002658844,9.666536016084135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.64208984375,0.0,1687.851318359375,1895.4371337890625,0.0,2276.7861328125,0.9400977492332458,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8284999132156372,0.3536624014377594,0.3207855522632599,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9083537459373474,0.4687313437461853,0.4459190368652344,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.8926115036010742,0.4454587399959564,0.3131940364837646,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.866010308265686,0.407002717256546,0.3878757357597351,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7550520896911621,0.2663618624210357,1.2118371725082395,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.12548828125,1.0,0.6042061448097229,1.0,1.0,0.0,1.0,-3.217718601226806,3.217710256576538,8.325354428961873e-06,2.485687017440796,1.0,1.0,0.0,162.86537170410156,142.0,30679.607421875,-0.0,2799.070556640625,1.0,283.1499938964844,285.0558166503906,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804339528083801,1.0,0.0,0.0,3.8470358848571777,3.8470613956451416,9.875196838038391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.931640625,0.0,1742.7960205078125,1895.4371337890625,0.0,2294.037109375,0.9473220705986024,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359423279762268,0.3533177077770233,0.3202588260173797,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9183375239372252,0.4683466851711273,0.445328801870346,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9015929698944092,0.4451503753662109,0.3128111362457275,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8745629191398621,0.4067935347557068,0.387450635433197,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.7623533606529236,0.2663315832614898,1.2106149196624756,286.1329040527344,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.6004743576049805,1.0,1.0,0.0,1.0,-3.2139337062835693,3.21392560005188,8.305572919198312e-06,2.482680082321167,1.0,1.0,0.0,157.14349365234375,130.0,30915.02734375,-0.0,2759.90087890625,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756896972656,293.1499938964844,293.1499938964844,283.04998779296875,33784.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823657989501953,1.0,0.0,0.0,3.871537685394287,3.87156343460083,1.0001388091041008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.23486328125,0.0,1776.3082275390625,1895.4371337890625,0.0,2311.4072265625,0.955151915550232,1.0,0.0,3.0,1.0,0.0
12327420,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8528997898101807,0.3523880243301391,0.3190838694572449,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9413478970527648,0.4673586785793304,0.444034218788147,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232683777809144,0.4442883431911468,0.3119474351406097,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8939858078956604,0.4061841070652008,0.3865022659301758,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7790861129760742,0.2661533057689667,1.207930564880371,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0903015136719,1.0,0.59283447265625,1.0,1.0,0.0,1.0,-3.205559730529785,3.205551624298096,8.26199357106816e-06,2.47606897354126,1.0,1.0,0.0,145.6803741455078,118.0,31845.02734375,-0.0,2680.101318359375,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919313311576843,1.0,0.0,0.0,3.925574541091919,3.925601005554199,1.0282524272042792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6767578125,0.0,1851.729736328125,1895.4371337890625,0.0,2397.89599609375,0.9663383960723876,1.0,0.0,3.0,1.0,0.0
12327480,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8528997898101807,0.3523880243301391,0.3190838694572449,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9413478970527648,0.4673586785793304,0.444034218788147,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232683777809144,0.4442883431911468,0.3119474351406097,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8939858078956604,0.4061841070652008,0.3865022659301758,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7790861129760742,0.2661533057689667,1.207930564880371,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0903015136719,1.0,0.59283447265625,1.0,1.0,0.0,1.0,-3.205559730529785,3.205551624298096,8.26199357106816e-06,2.47606897354126,1.0,1.0,0.0,145.6803741455078,118.0,31845.02734375,-0.0,2680.101318359375,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919313311576843,1.0,0.0,0.0,3.925574541091919,3.925601005554199,1.0282524272042792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6767578125,0.0,1851.729736328125,1895.4371337890625,0.0,2397.89599609375,0.9663383960723876,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8721508383750916,0.350679337978363,0.3173712790012359,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.965016782283783,0.465629518032074,0.4422087371349334,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479750990867616,0.4426275789737701,0.3106561303138733,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.916328191757202,0.4049141108989715,0.3850844204425812,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978131771087646,0.2655031085014343,1.2037230730056765,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847676396369934,1.0,1.0,0.0,1.0,-3.19299578666687,3.1929874420166016,8.197092029149644e-06,2.4662580490112305,1.0,1.0,0.0,134.61669921875,106.0,33587.546875,-0.0,2594.56298828125,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130490779876709,1.0,0.0,0.0,3.954273223876953,3.954300165176392,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.39306640625,0.0,1892.6397705078125,1895.4371337890625,0.0,2591.300048828125,0.9731667637825012,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8721508383750916,0.350679337978363,0.3173712790012359,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.965016782283783,0.465629518032074,0.4422087371349334,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479750990867616,0.4426275789737701,0.3106561303138733,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.916328191757202,0.4049141108989715,0.3850844204425812,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978131771087646,0.2655031085014343,1.2037230730056765,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847676396369934,1.0,1.0,0.0,1.0,-3.19299578666687,3.1929874420166016,8.197092029149644e-06,2.4662580490112305,1.0,1.0,0.0,134.61669921875,106.0,33587.546875,-0.0,2594.56298828125,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130490779876709,1.0,0.0,0.0,3.954273223876953,3.954300165176392,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.39306640625,0.0,1892.6397705078125,1895.4371337890625,0.0,2591.300048828125,0.9731667637825012,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941501379013062,0.3483873605728149,0.3150562644004822,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.987406849861145,0.4632638692855835,0.4397282004356384,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9728021621704102,0.4403167963027954,0.308861494064331,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9433363676071168,0.403060644865036,0.383072555065155,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179692625999451,0.2643821835517883,1.1973333358764648,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760626196861267,1.0,1.0,0.0,1.0,-3.1749744415283203,3.174966335296631,8.104419976007193e-06,2.452174663543701,1.0,1.0,0.0,123.87840270996094,109.0,35390.9921875,-0.0,2500.811279296875,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345293402671814,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.05224609375,0.0,1917.3101806640625,1895.4371337890625,0.0,2790.648193359375,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941501379013062,0.3483873605728149,0.3150562644004822,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.987406849861145,0.4632638692855835,0.4397282004356384,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9728021621704102,0.4403167963027954,0.308861494064331,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9433363676071168,0.403060644865036,0.383072555065155,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179692625999451,0.2643821835517883,1.1973333358764648,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760626196861267,1.0,1.0,0.0,1.0,-3.1749744415283203,3.174966335296631,8.104419976007193e-06,2.452174663543701,1.0,1.0,0.0,123.87840270996094,109.0,35390.9921875,-0.0,2500.811279296875,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345293402671814,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.05224609375,0.0,1917.3101806640625,1895.4371337890625,0.0,2790.648193359375,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.9014620780944824,0.3462463319301605,0.3131189346313476,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9939507246017456,0.4610119760036468,0.4375925362110138,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9802616834640504,0.4381100535392761,0.3073164224624634,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.9522640109062196,0.4012421071529388,0.3813353478908539,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.8244633674621582,0.2632052004337311,1.191848874092102,285.60162353515625,284.95001220703125,294.4941711425781,289.4940185546875,294.4926452636719,297.1057434082031,285.6001281738281,1.0,0.5719367861747742,1.0,1.0,0.0,1.0,-3.159536123275757,3.1595280170440674,8.025323040783405e-06,2.440058708190918,1.0,1.0,0.0,119.90603637695312,109.0,37110.95703125,-0.0,2449.4912109375,1.0,282.1624755859375,284.39471435546875,292.59130859375,295.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35705.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522939085960388,1.0,0.0,0.0,3.980068922042847,3.9800963401794434,1.0569987125563785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9150390625,0.0,1929.9222412109373,1895.4371337890625,0.0,2956.760498046875,0.9793028235435486,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.9018153548240662,0.3457803428173065,0.3126633465290069,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.994314670562744,0.4605136215686798,0.4370900690555572,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9806715846061708,0.437627762556076,0.3069525063037872,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9527900218963624,0.4008361101150512,0.3809237778186798,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.8248478174209595,0.2629340291023254,1.1905417442321775,285.5978698730469,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975036621094,1.0,0.571205198764801,1.0,1.0,0.0,1.0,-3.155879497528076,3.1558713912963867,8.006630196177866e-06,2.437182664871216,1.0,1.0,0.0,119.47140502929688,127.0,37205.4765625,-0.0,2440.131591796875,1.0,282.1561584472656,284.3908996582031,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540048599243164,1.0,0.0,0.0,3.98154878616333,3.981575965881348,1.0577848570392234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.9091796875,0.0,1932.0755615234373,1895.4371337890625,0.0,2972.79443359375,0.9796547293663024,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8947591781616211,0.3443861901760101,0.3115650415420532,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.988563358783722,0.4590405225753784,0.43585866689682,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9740473628044128,0.4361911714076996,0.3060700595378876,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9450806975364684,0.3996258676052093,0.3799325227737427,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8192312121391296,0.2621178328990936,1.1875215768814087,285.462890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4562072753906,1.0,0.5713706016540527,1.0,1.0,0.0,1.0,-3.1471917629241943,3.147183656692505,7.962244126247242e-06,2.43032455444336,1.0,1.0,0.0,121.21253967285156,127.0,38666.8984375,-0.0,2432.86962890625,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.2082824707031,293.1499938964844,293.1499938964844,281.8500061035156,35793.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656003475189209,1.0,0.0,0.0,3.9849674701690674,3.984994649887085,1.0596021411402037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.09033203125,0.0,1937.056640625,1895.4371337890625,0.0,3081.53759765625,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8824403285980225,0.3428963422775268,0.3103914856910705,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.977316439151764,0.4574702084064483,0.4345576167106628,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9613233208656312,0.4346584677696228,0.3051308095455169,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.930868923664093,0.3983206450939178,0.3788829147815704,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8089284300804138,0.2612138986587524,1.1843607425689695,285.42889404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287109375,1.0,0.5725043416023254,1.0,1.0,0.0,1.0,-3.1380248069763184,3.138016939163208,7.915636160760187e-06,2.423125982284546,1.0,1.0,0.0,125.06354522705078,145.0,39006.109375,-0.0,2436.0205078125,1.0,281.8554992675781,284.1944274902344,292.67340087890625,295.1996154785156,293.1499938964844,293.1499938964844,281.54998779296875,35840.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871630847454071,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4580078125,0.0,1940.9002685546875,1895.4371337890625,0.0,3138.108642578125,0.9810943603515624,1.0,0.0,3.0,1.0,0.0
12328020,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.853644847869873,0.3397610783576965,0.3081007897853851,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9450021386146544,0.4541626274585724,0.4319947957992553,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9267168641090392,0.4314294457435608,0.3032906651496887,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977813720703125,0.3955438137054443,0.3768139481544494,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824709415435791,0.2592428028583526,1.1780980825424194,285.2598876953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2597045898437,1.0,0.576880931854248,1.0,1.0,0.0,1.0,-3.119960069656372,3.1199522018432617,7.824175554560497e-06,2.4089348316192627,1.0,1.0,0.0,136.3943328857422,163.0,40777.40625,-0.0,2462.059814453125,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88777095079422,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.541015625,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.35546875,0.9819499254226683,1.0,0.0,3.0,1.0,0.0
12328080,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.853644847869873,0.3397610783576965,0.3081007897853851,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9450021386146544,0.4541626274585724,0.4319947957992553,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9267168641090392,0.4314294457435608,0.3032906651496887,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977813720703125,0.3955438137054443,0.3768139481544494,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824709415435791,0.2592428028583526,1.1780980825424194,285.2598876953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2597045898437,1.0,0.576880931854248,1.0,1.0,0.0,1.0,-3.119960069656372,3.1199522018432617,7.824175554560497e-06,2.4089348316192627,1.0,1.0,0.0,136.3943328857422,163.0,40777.40625,-0.0,2462.059814453125,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88777095079422,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.541015625,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.35546875,0.9819499254226683,1.0,0.0,3.0,1.0,0.0
12328140,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261157870292664,0.3364120423793793,0.3057267665863037,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086480140686036,0.4506213963031769,0.429328054189682,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927144408226013,0.4279691874980926,0.3013752698898315,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671954870223999,0.3925385475158691,0.3746455013751983,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562515735626221,0.257056325674057,1.171417474746704,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829130411148071,1.0,1.0,0.0,1.0,-3.1009583473205566,3.1009504795074463,7.728567652520724e-06,2.394017457962036,1.0,1.0,0.0,150.85142517089844,181.0,42510.1328125,-0.0,2502.501220703125,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027025103569032,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2861328125,0.0,1949.284912109375,1895.4371337890625,0.0,3428.762939453125,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261157870292664,0.3364120423793793,0.3057267665863037,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086480140686036,0.4506213963031769,0.429328054189682,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927144408226013,0.4279691874980926,0.3013752698898315,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671954870223999,0.3925385475158691,0.3746455013751983,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562515735626221,0.257056325674057,1.171417474746704,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829130411148071,1.0,1.0,0.0,1.0,-3.1009583473205566,3.1009504795074463,7.728567652520724e-06,2.394017457962036,1.0,1.0,0.0,150.85142517089844,181.0,42510.1328125,-0.0,2502.501220703125,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027025103569032,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2861328125,0.0,1949.284912109375,1895.4371337890625,0.0,3428.762939453125,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003993630409241,0.3328779637813568,0.3032518923282623,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791142106056213,0.4468704462051391,0.42653289437294,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641546964645386,0.4242965877056122,0.2993649840354919,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.840745210647583,0.3893340826034546,0.3723560869693756,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337819933891296,0.2546860873699188,1.1642251014709473,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897791981697083,1.0,1.0,0.0,1.0,-3.080806970596313,3.0807993412017822,7.627847026014933e-06,2.378209352493286,0.9991437792778016,0.9991437792778016,0.0,167.0581512451172,184.0,44199.9609375,-0.0,2549.381103515625,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7655029296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166029691696168,1.0,0.0,0.0,3.993988752365112,3.994016170501709,1.0644050689734286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5859375,0.0,1950.5252685546875,1895.4371337890625,0.0,3557.776123046875,0.9826324582099916,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003993630409241,0.3328779637813568,0.3032518923282623,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791142106056213,0.4468704462051391,0.42653289437294,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641546964645386,0.4242965877056122,0.2993649840354919,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.840745210647583,0.3893340826034546,0.3723560869693756,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337819933891296,0.2546860873699188,1.1642251014709473,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897791981697083,1.0,1.0,0.0,1.0,-3.080806970596313,3.0807993412017822,7.627847026014933e-06,2.378209352493286,0.9991437792778016,0.9991437792778016,0.0,167.0581512451172,184.0,44199.9609375,-0.0,2549.381103515625,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7655029296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166029691696168,1.0,0.0,0.0,3.993988752365112,3.994016170501709,1.0644050689734286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5859375,0.0,1950.5252685546875,1895.4371337890625,0.0,3557.776123046875,0.9826324582099916,1.0,0.0,3.0,1.0,0.0
12328380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7834328413009644,0.3292040526866913,0.300439178943634,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614035248756409,0.4429416358470917,0.4233511090278625,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8471658229827881,0.4204432964324951,0.2970659434795379,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250651359558105,0.3859670758247375,0.3696936666965484,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7200804352760315,0.2521719336509704,1.1553326845169067,284.7383117675781,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926150679588318,1.0,1.0,0.0,1.0,-3.0569493770599365,3.0569419860839844,7.509632268920541e-06,2.359568357467652,0.994801104068756,0.994801104068756,0.0,177.77462768554688,172.0,45806.26171875,-0.0,2559.813720703125,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294673204421996,1.0,0.0,0.0,3.9901726245880127,3.99020004272461,1.062372007254453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.97998046875,0.0,1946.5269775390625,1895.4371337890625,0.0,3676.25732421875,0.9818365573883056,1.0,0.0,3.0,1.0,0.0
12328440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7834328413009644,0.3292040526866913,0.300439178943634,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614035248756409,0.4429416358470917,0.4233511090278625,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8471658229827881,0.4204432964324951,0.2970659434795379,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250651359558105,0.3859670758247375,0.3696936666965484,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7200804352760315,0.2521719336509704,1.1553326845169067,284.7383117675781,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926150679588318,1.0,1.0,0.0,1.0,-3.0569493770599365,3.0569419860839844,7.509632268920541e-06,2.359568357467652,0.994801104068756,0.994801104068756,0.0,177.77462768554688,172.0,45806.26171875,-0.0,2559.813720703125,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294673204421996,1.0,0.0,0.0,3.9901726245880127,3.99020004272461,1.062372007254453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.97998046875,0.0,1946.5269775390625,1895.4371337890625,0.0,3676.25732421875,0.9818365573883056,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7798523306846619,0.3273530900478363,0.2988983392715454,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.8578851819038391,0.4409419000148773,0.4215956032276153,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.8437832593917847,0.4184839725494385,0.2957990765571594,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.8219023942947388,0.3842528760433197,0.368198037147522,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.7171487808227539,0.2508933544158935,1.1500931978225708,284.59722900390625,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.589599609375,1.0,0.5913711190223694,1.0,1.0,0.0,1.0,-3.043370246887207,3.043362855911255,7.442813057423336e-06,2.3489809036254883,0.9910829663276672,0.9910829663276672,0.0,179.15628051757812,172.0,47106.55859375,-0.0,2541.13427734375,1.0,280.39306640625,283.2326965332031,293.0603332519531,296.13787841796875,293.1499938964844,293.1499938964844,280.3500061035156,36198.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937772274017334,1.0,0.0,0.0,3.986344575881958,3.986371994018554,1.060334511748806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.8583984375,0.0,1942.17138671875,1895.4371337890625,0.0,3752.1689453125,0.9809949398040771,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7782117128372192,0.3254716992378235,0.2971914708614349,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8564655184745789,0.4388951063156128,0.4196608960628509,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8423887491226196,0.4164799749851227,0.2943948805332184,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.8206239938735962,0.3824974298477173,0.3665371239185333,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.7158604264259338,0.2495874166488647,1.1442257165908811,284.5567626953125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560607910156,1.0,0.5890448093414307,1.0,1.0,0.0,1.0,-3.0282552242279053,3.028247833251953,7.368748356384458e-06,2.33717942237854,0.9880132675170898,0.9880132675170898,0.0,178.64926147460938,160.0,47299.7109375,-0.0,2509.933349609375,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166687011719,293.1499938964844,293.1499938964844,280.04998779296875,36267.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411031007766724,1.0,0.0,0.0,3.9808332920074463,3.980860710144043,1.0574046882538823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.5576171875,0.0,1935.509521484375,1895.4371337890625,0.0,3782.47021484375,0.979811191558838,1.0,0.0,3.0,1.0,0.0
