time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791085243225098,0.3217315077781677,0.2937192022800445,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580350875854492,0.4347771108150482,0.4156740009784698,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.843804121017456,0.4124557077884674,0.2915117442607879,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220899701118469,0.3789715766906738,0.363098531961441,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168702483177185,0.2469899505376815,1.1319667100906372,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821302533149719,1.0,1.0,0.0,1.0,-2.996952533721924,2.996945381164551,7.2165084930020384e-06,2.3127248287200928,0.9787423014640808,0.9787423014640808,0.0,173.8649444580078,148.0,48687.37890625,-0.0,2427.07275390625,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514705538749696,1.0,0.0,0.0,3.96496319770813,3.964990615844727,1.0489906117072678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4638671875,0.0,1916.2542724609373,1895.4371337890625,0.0,3876.200439453125,0.976328670978546,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791085243225098,0.3217315077781677,0.2937192022800445,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580350875854492,0.4347771108150482,0.4156740009784698,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.843804121017456,0.4124557077884674,0.2915117442607879,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220899701118469,0.3789715766906738,0.363098531961441,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168702483177185,0.2469899505376815,1.1319667100906372,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821302533149719,1.0,1.0,0.0,1.0,-2.996952533721924,2.996945381164551,7.2165084930020384e-06,2.3127248287200928,0.9787423014640808,0.9787423014640808,0.0,173.8649444580078,148.0,48687.37890625,-0.0,2427.07275390625,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514705538749696,1.0,0.0,0.0,3.96496319770813,3.964990615844727,1.0489906117072678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4638671875,0.0,1916.2542724609373,1895.4371337890625,0.0,3876.200439453125,0.976328670978546,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7836564183235168,0.3179863691329956,0.2901328802108764,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635114431381226,0.4306005537509918,0.4115138053894043,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489350080490112,0.4083811938762665,0.2885070443153381,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.827061653137207,0.3754007220268249,0.3594995141029358,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209690809249878,0.2443927675485611,1.119145154953003,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732556581497192,1.0,1.0,0.0,1.0,-2.964290142059326,2.964282989501953,7.059352810756536e-06,2.2872095108032227,0.966984212398529,0.966984212398529,0.0,166.03369140625,136.0,49972.41015625,-0.0,2327.888916015625,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607085585594176,1.0,0.0,0.0,3.941452741622925,3.9414796829223633,1.0365873777118395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.92578125,0.0,1887.5396728515625,1895.4371337890625,0.0,3958.899658203125,0.97114497423172,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7836564183235168,0.3179863691329956,0.2901328802108764,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635114431381226,0.4306005537509918,0.4115138053894043,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489350080490112,0.4083811938762665,0.2885070443153381,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.827061653137207,0.3754007220268249,0.3594995141029358,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209690809249878,0.2443927675485611,1.119145154953003,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732556581497192,1.0,1.0,0.0,1.0,-2.964290142059326,2.964282989501953,7.059352810756536e-06,2.2872095108032227,0.966984212398529,0.966984212398529,0.0,166.03369140625,136.0,49972.41015625,-0.0,2327.888916015625,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607085585594176,1.0,0.0,0.0,3.941452741622925,3.9414796829223633,1.0365873777118395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.92578125,0.0,1887.5396728515625,1895.4371337890625,0.0,3958.899658203125,0.97114497423172,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908757925033569,0.3142359852790832,0.2864788770675659,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719216585159302,0.4263718128204345,0.4072369039058685,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8568677306175232,0.4042615592479706,0.2854211926460266,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345761299133301,0.3717891871929168,0.35579514503479,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271901369094849,0.2417973577976226,1.1060177087783811,284.0006103515625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632074475288391,1.0,1.0,0.0,1.0,-2.930814743041992,2.9308078289031982,6.900090738781728e-06,2.261063575744629,0.9527425765991212,0.9527425765991212,0.0,156.52206420898438,124.0,51148.765625,-0.0,2220.857421875,1.0,279.45635986328125,282.5851745605469,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689476490020752,1.0,0.0,0.0,3.908991575241089,3.909018278121948,1.0195833510806551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.970703125,0.0,1848.0672607421875,1895.4371337890625,0.0,4031.9326171875,0.9639723896980286,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908757925033569,0.3142359852790832,0.2864788770675659,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719216585159302,0.4263718128204345,0.4072369039058685,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8568677306175232,0.4042615592479706,0.2854211926460266,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345761299133301,0.3717891871929168,0.35579514503479,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271901369094849,0.2417973577976226,1.1060177087783811,284.0006103515625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632074475288391,1.0,1.0,0.0,1.0,-2.930814743041992,2.9308078289031982,6.900090738781728e-06,2.261063575744629,0.9527425765991212,0.9527425765991212,0.0,156.52206420898438,124.0,51148.765625,-0.0,2220.857421875,1.0,279.45635986328125,282.5851745605469,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689476490020752,1.0,0.0,0.0,3.908991575241089,3.909018278121948,1.0195833510806551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.970703125,0.0,1848.0672607421875,1895.4371337890625,0.0,4031.9326171875,0.9639723896980286,1.0,0.0,3.0,1.0,0.0
12328980,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004093170166016,0.3104842901229858,0.2827872931957245,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8829713463783264,0.4220990240573883,0.402879387140274,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8673690557479858,0.4001041352748871,0.2822802066802978,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444122076034546,0.3681430220603943,0.3520195782184601,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352632880210876,0.2392056584358215,1.092729091644287,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947204589844,283.8150329589844,1.0,0.5524197220802307,1.0,1.0,0.0,1.0,-2.896852970123291,2.896846055984497,6.740386652381858e-06,2.234544515609741,0.9360496401786804,0.9360496401786804,0.0,146.0831298828125,112.0,52206.69921875,-0.0,2110.648681640625,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762738943099976,1.0,0.0,0.0,3.865956068038941,3.8659825325012207,9.972570751415333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.91455078125,0.0,1796.3880615234375,1895.4371337890625,0.0,4096.2509765625,0.9544601440429688,1.0,0.0,3.0,1.0,0.0
12329040,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004093170166016,0.3104842901229858,0.2827872931957245,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8829713463783264,0.4220990240573883,0.402879387140274,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8673690557479858,0.4001041352748871,0.2822802066802978,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444122076034546,0.3681430220603943,0.3520195782184601,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352632880210876,0.2392056584358215,1.092729091644287,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947204589844,283.8150329589844,1.0,0.5524197220802307,1.0,1.0,0.0,1.0,-2.896852970123291,2.896846055984497,6.740386652381858e-06,2.234544515609741,0.9360496401786804,0.9360496401786804,0.0,146.0831298828125,112.0,52206.69921875,-0.0,2110.648681640625,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762738943099976,1.0,0.0,0.0,3.865956068038941,3.8659825325012207,9.972570751415333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.91455078125,0.0,1796.3880615234375,1895.4371337890625,0.0,4096.2509765625,0.9544601440429688,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.8061667680740356,0.3086296319961548,0.2809780836105346,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.8896393775939941,0.419967919588089,0.400719404220581,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751403808594,0.8737610578536987,0.3980336189270019,0.280728667974472,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.675537109375,0.8503907322883606,0.3663266003131866,0.3501482009887695,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6782531738281,0.7401516437530518,0.2379260659217834,1.0861618518829346,283.6748352050781,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.66656494140625,1.0,0.546841025352478,1.0,1.0,0.0,1.0,-2.8800737857818604,2.880067110061645,6.662169653282035e-06,2.221440553665161,0.9261886477470398,0.9261886477470398,0.0,140.6048583984375,112.0,53188.2265625,-0.0,2055.499267578125,1.0,278.8962707519531,282.22247314453125,293.37567138671875,296.8549194335937,293.1499938964844,293.1499938964844,278.8500061035156,37366.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817267656326294,1.0,0.0,0.0,3.840021133422852,3.8400473594665527,9.839216090767875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.87109375,0.0,1765.7861328125,1895.4371337890625,0.0,4143.71533203125,0.948706328868866,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8120933175086975,0.306744784116745,0.2790853679180145,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8967620134353638,0.4177983999252319,0.3984722197055816,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8806201219558716,0.3959249854087829,0.2791070938110351,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.856843888759613,0.3644760549068451,0.3482013940811157,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338806152344,0.7454233169555664,0.2366261035203933,1.079388976097107,283.6336364746094,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.6330261230469,1.0,0.5411355495452881,1.0,1.0,0.0,1.0,-2.86266827583313,2.862661600112915,6.581542493222514e-06,2.207859754562378,0.916954755783081,0.916954755783081,0.0,135.12344360351562,100.0,53136.43359375,-0.0,1999.9029541015625,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.80523681640625,293.1499938964844,293.1499938964844,278.54998779296875,37530.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827699065208436,1.0,0.0,0.0,3.81037187576294,3.8103978633880615,9.687863666840713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.4970703125,0.0,1730.968017578125,1895.4371337890625,0.0,4152.75390625,0.9421859979629515,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255637884140015,0.3030311167240143,0.2753861248493194,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142839908599854,0.4134858548641205,0.3940325379371643,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8970482349395752,0.3917399644851684,0.2759137153625488,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724683523178101,0.3608021140098572,0.344356507062912,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582612633705139,0.2340680509805679,1.066062569618225,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294914245605469,1.0,1.0,0.0,1.0,-2.828408718109131,2.828402280807495,6.424268576665781e-06,2.1811251640319824,0.8955650925636292,0.8955650925636292,0.0,123.87449645996094,88.0,53918.453125,0.0,1890.0838623046875,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883883595466614,1.0,0.0,0.0,3.739957332611084,3.7399826049804688,9.333114121545804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.52783203125,0.0,1650.3619384765625,1895.4371337890625,0.0,4201.201171875,0.9266676902770996,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255637884140015,0.3030311167240143,0.2753861248493194,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142839908599854,0.4134858548641205,0.3940325379371643,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8970482349395752,0.3917399644851684,0.2759137153625488,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724683523178101,0.3608021140098572,0.344356507062912,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582612633705139,0.2340680509805679,1.066062569618225,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294914245605469,1.0,1.0,0.0,1.0,-2.828408718109131,2.828402280807495,6.424268576665781e-06,2.1811251640319824,0.8955650925636292,0.8955650925636292,0.0,123.87449645996094,88.0,53918.453125,0.0,1890.0838623046875,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883883595466614,1.0,0.0,0.0,3.739957332611084,3.7399826049804688,9.333114121545804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.52783203125,0.0,1650.3619384765625,1895.4371337890625,0.0,4201.201171875,0.9266676902770996,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.8457061052322388,0.3009783923625946,0.2726300656795501,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.942236602306366,0.4107087850570678,0.3904822468757629,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229938387870787,0.38920459151268,0.2734368443489074,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8960217237472534,0.3585010170936584,0.3412995934486389,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780330777168274,0.2325215339660644,1.0554158687591553,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179410576820374,1.0,1.0,0.0,1.0,-2.801367282867432,2.801360845565796,6.301054327195743e-06,2.159830331802368,0.8801582455635071,0.8801582455635071,0.0,111.49603271484376,76.0,52323.52734375,0.0,1788.4388427734375,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738238453865052,1.0,0.0,0.0,3.666654109954834,3.6666786670684814,8.970841349764669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.6201171875,0.0,1566.4066162109375,1895.4371337890625,0.0,4074.8095703125,0.91034734249115,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.8457061052322388,0.3009783923625946,0.2726300656795501,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.942236602306366,0.4107087850570678,0.3904822468757629,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229938387870787,0.38920459151268,0.2734368443489074,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8960217237472534,0.3585010170936584,0.3412995934486389,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780330777168274,0.2325215339660644,1.0554158687591553,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179410576820374,1.0,1.0,0.0,1.0,-2.801367282867432,2.801360845565796,6.301054327195743e-06,2.159830331802368,0.8801582455635071,0.8801582455635071,0.0,111.49603271484376,76.0,52323.52734375,0.0,1788.4388427734375,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738238453865052,1.0,0.0,0.0,3.666654109954834,3.6666786670684814,8.970841349764669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.6201171875,0.0,1566.4066162109375,1895.4371337890625,0.0,4074.8095703125,0.91034734249115,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794496059417725,0.3003708124160766,0.2713410258293152,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9809575080871582,0.4094342291355133,0.3884764909744262,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9646322727203368,0.3881783187389374,0.2721316218376159,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363659620285034,0.3575884103775024,0.3396516144275665,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.8100553750991821,0.2321483641862869,1.050142765045166,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072115659713745,1.0,1.0,0.0,1.0,-2.78750991821289,2.787503719329834,6.238232799660182e-06,2.1488516330718994,0.8681631088256836,0.8681631088256836,0.0,97.9315185546875,79.0,50831.38671875,0.0,1702.750244140625,1.0,279.1414794921875,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37798.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587863087654114,1.0,0.0,0.0,3.598611831665039,3.598635673522949,8.640985811325663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.17333984375,0.0,1490.015380859375,1895.4371337890625,0.0,3941.759521484375,0.8951019048690796,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794496059417725,0.3003708124160766,0.2713410258293152,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9809575080871582,0.4094342291355133,0.3884764909744262,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9646322727203368,0.3881783187389374,0.2721316218376159,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363659620285034,0.3575884103775024,0.3396516144275665,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.8100553750991821,0.2321483641862869,1.050142765045166,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072115659713745,1.0,1.0,0.0,1.0,-2.78750991821289,2.787503719329834,6.238232799660182e-06,2.1488516330718994,0.8681631088256836,0.8681631088256836,0.0,97.9315185546875,79.0,50831.38671875,0.0,1702.750244140625,1.0,279.1414794921875,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37798.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587863087654114,1.0,0.0,0.0,3.598611831665039,3.598635673522949,8.640985811325663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.17333984375,0.0,1490.015380859375,1895.4371337890625,0.0,3941.759521484375,0.8951019048690796,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043399095535278,0.3004243969917297,0.2710080444812774,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.4090085923671722,0.384733110666275,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9886978268623352,0.3878902494907379,0.2716220617294311,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9644765257835388,0.3574164807796478,0.339067667722702,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313021659851074,0.2324745804071426,1.049622893333435,284.1478881835937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509704589844,1.0,0.5018594264984131,1.0,1.0,0.0,1.0,-2.781254291534424,2.781248092651367,6.210145329532679e-06,2.1439738273620605,0.8593550324440002,0.8593550324440002,0.0,90.58869171142578,97.0,49420.234375,0.0,1658.2071533203125,1.0,279.4408874511719,282.7719116210937,293.4347839355469,296.5528564453125,293.1499938964844,293.1499938964844,279.75,37546.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457830190658568,1.0,0.0,0.0,3.539734363555908,3.53975772857666,8.360545962204924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.6201171875,0.0,1425.139892578125,1895.4371337890625,0.0,3824.893798828125,0.8818398118019104,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043399095535278,0.3004243969917297,0.2710080444812774,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.4090085923671722,0.384733110666275,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9886978268623352,0.3878902494907379,0.2716220617294311,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9644765257835388,0.3574164807796478,0.339067667722702,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313021659851074,0.2324745804071426,1.049622893333435,284.1478881835937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509704589844,1.0,0.5018594264984131,1.0,1.0,0.0,1.0,-2.781254291534424,2.781248092651367,6.210145329532679e-06,2.1439738273620605,0.8593550324440002,0.8593550324440002,0.0,90.58869171142578,97.0,49420.234375,0.0,1658.2071533203125,1.0,279.4408874511719,282.7719116210937,293.4347839355469,296.5528564453125,293.1499938964844,293.1499938964844,279.75,37546.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457830190658568,1.0,0.0,0.0,3.539734363555908,3.53975772857666,8.360545962204924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.6201171875,0.0,1425.139892578125,1895.4371337890625,0.0,3824.893798828125,0.8818398118019104,1.0,0.0,3.0,1.0,0.0
12329700,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023681640625,0.904512882232666,0.3005453646183014,0.2710632979869842,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3044128417969,0.9990000128746032,0.4093160033226013,0.3846099078655243,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.9887272715568542,0.3878680467605591,0.2715592086315155,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036193847656,0.9645718336105348,0.357464075088501,0.339050829410553,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29998779296875,0.8316577672958374,0.2327774465084076,1.050708293914795,284.3045349121094,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.03741455078125,284.3160705566406,1.0,0.5023520588874817,1.0,1.0,0.0,1.0,-2.781540870666504,2.781534671783448,6.209776074683759e-06,2.1434309482574463,0.8565599918365479,0.8565599918365479,0.0,90.53582000732422,97.0,48276.1640625,0.0,1658.8809814453125,1.0,279.6952514648437,282.9550476074219,293.4222412109375,296.4212341308594,293.1499938964844,293.1499938964844,279.75,37383.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937848687171936,1.0,0.0,0.0,3.514268398284912,3.514291286468506,8.240681950155704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.9677734375,0.0,1397.302734375,1895.4371337890625,0.0,3752.865234375,0.8761097192764282,1.0,0.0,3.0,1.0,0.0
12329760,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832397460937,0.8999778628349304,0.3007875978946686,0.2713091969490051,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.998367190361023,0.4093468785285949,0.3879147171974182,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837890625,0.9845921993255616,0.3879822492599487,0.2716556787490845,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38360595703125,0.9596272706985474,0.3576427400112152,0.3392370939254761,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824768066406,0.8281469345092773,0.2331983596086502,1.052664279937744,284.3839111328125,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.3876037597656,1.0,0.5045067667961121,1.0,1.0,0.0,1.0,-2.7888600826263428,2.788853645324707,6.243461939448025e-06,2.1495161056518555,0.8536282181739807,0.8536282181739807,0.0,92.0689926147461,115.0,48139.55859375,0.0,1676.838623046875,1.0,279.7408447265625,283.02862548828125,293.4496459960937,296.4870910644531,293.1499938964844,293.1499938964844,280.04998779296875,37225.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342933297157288,1.0,0.0,0.0,3.492629051208496,3.4926517009735107,8.139509191096295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.13671875,0.0,1373.807861328125,1895.4371337890625,0.0,3720.43017578125,0.8711522817611694,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.8728675842285156,0.3013226687908172,0.2720742225646972,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.9732978940010072,0.4092803299427032,0.3881781697273254,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.95626962184906,0.3883037865161896,0.2720919251441955,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9276832342147828,0.3581025004386902,0.3399557173252105,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8053832054138184,0.2341190129518509,1.0581821203231812,284.60986328125,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.6128234863281,1.0,0.5116674900054932,1.0,1.0,0.0,1.0,-2.797992467880249,2.7979860305786133,6.284557912294986e-06,2.156619071960449,0.850890040397644,0.850890040397644,0.0,100.68479919433594,133.0,46877.9296875,0.0,1731.6922607421875,1.0,280.0399475097656,283.273193359375,293.4535217285156,296.41754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242591261863708,1.0,0.0,0.0,3.4592809677124023,3.459303379058838,7.984817784745246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2861328125,0.0,1337.27392578125,1895.4371337890625,0.0,3628.411376953125,0.8634796738624573,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.8728675842285156,0.3013226687908172,0.2720742225646972,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.9732978940010072,0.4092803299427032,0.3881781697273254,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.95626962184906,0.3883037865161896,0.2720919251441955,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9276832342147828,0.3581025004386902,0.3399557173252105,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8053832054138184,0.2341190129518509,1.0581821203231812,284.60986328125,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.6128234863281,1.0,0.5116674900054932,1.0,1.0,0.0,1.0,-2.797992467880249,2.7979860305786133,6.284557912294986e-06,2.156619071960449,0.850890040397644,0.850890040397644,0.0,100.68479919433594,133.0,46877.9296875,0.0,1731.6922607421875,1.0,280.0399475097656,283.273193359375,293.4535217285156,296.41754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242591261863708,1.0,0.0,0.0,3.4592809677124023,3.459303379058838,7.984817784745246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2861328125,0.0,1337.27392578125,1895.4371337890625,0.0,3628.411376953125,0.8634796738624573,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.843272864818573,0.3019261360168457,0.2730459570884704,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.936878740787506,0.4095065295696258,0.3888035714626312,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.918289601802826,0.3887375295162201,0.2727218568325043,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8924523591995239,0.3586828112602234,0.3409454822540283,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7775911688804626,0.2351354360580444,1.0648645162582395,284.8220520019531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.824462890625,1.0,0.5215029716491699,1.0,1.0,0.0,1.0,-2.809887647628784,2.8098814487457275,6.338212187984027e-06,2.1658356189727783,0.8508822321891785,0.8508822321891785,0.0,113.06233978271484,151.0,45623.06640625,0.0,1809.10595703125,1.0,280.33966064453125,283.50469970703125,293.44171142578125,296.3323974609375,293.1499938964844,293.1499938964844,280.6499938964844,36491.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149125218391418,1.0,0.0,0.0,3.439940452575684,3.43996262550354,7.895782800915185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.41943359375,0.0,1315.246337890625,1895.4371337890625,0.0,3542.135986328125,0.8589016795158386,1.0,0.0,3.0,1.0,0.0
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.843272864818573,0.3019261360168457,0.2730459570884704,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.936878740787506,0.4095065295696258,0.3888035714626312,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.918289601802826,0.3887375295162201,0.2727218568325043,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8924523591995239,0.3586828112602234,0.3409454822540283,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7775911688804626,0.2351354360580444,1.0648645162582395,284.8220520019531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.824462890625,1.0,0.5215029716491699,1.0,1.0,0.0,1.0,-2.809887647628784,2.8098814487457275,6.338212187984027e-06,2.1658356189727783,0.8508822321891785,0.8508822321891785,0.0,113.06233978271484,151.0,45623.06640625,0.0,1809.10595703125,1.0,280.33966064453125,283.50469970703125,293.44171142578125,296.3323974609375,293.1499938964844,293.1499938964844,280.6499938964844,36491.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149125218391418,1.0,0.0,0.0,3.439940452575684,3.43996262550354,7.895782800915185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.41943359375,0.0,1315.246337890625,1895.4371337890625,0.0,3542.135986328125,0.8589016795158386,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8167427778244019,0.3024035990238189,0.274062305688858,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.900916576385498,0.4097086787223816,0.3895950615406036,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8852468729019165,0.3890757262706756,0.2734101414680481,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8619492650032043,0.3591665923595428,0.3420160412788391,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523419857025146,0.2360261380672454,1.071812868118286,285.0203552246094,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0221252441406,1.0,0.5328347086906433,1.0,1.0,0.0,1.0,-2.822526454925537,2.8225200176239014,6.395615400833776e-06,2.175694942474365,0.8534213304519653,0.8534213304519653,0.0,127.93061065673828,169.0,44360.21875,-0.0,1900.32373046875,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2329406738281,293.1499938964844,293.1499938964844,280.95001220703125,36127.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057324528694152,1.0,0.0,0.0,3.434340000152588,3.434361934661865,7.870092986195232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.7197265625,0.0,1307.1102294921875,1895.4371337890625,0.0,3456.9580078125,0.8573718070983887,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8167427778244019,0.3024035990238189,0.274062305688858,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.900916576385498,0.4097086787223816,0.3895950615406036,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8852468729019165,0.3890757262706756,0.2734101414680481,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8619492650032043,0.3591665923595428,0.3420160412788391,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523419857025146,0.2360261380672454,1.071812868118286,285.0203552246094,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0221252441406,1.0,0.5328347086906433,1.0,1.0,0.0,1.0,-2.822526454925537,2.8225200176239014,6.395615400833776e-06,2.175694942474365,0.8534213304519653,0.8534213304519653,0.0,127.93061065673828,169.0,44360.21875,-0.0,1900.32373046875,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2329406738281,293.1499938964844,293.1499938964844,280.95001220703125,36127.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057324528694152,1.0,0.0,0.0,3.434340000152588,3.434361934661865,7.870092986195232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.7197265625,0.0,1307.1102294921875,1895.4371337890625,0.0,3456.9580078125,0.8573718070983887,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.791435956954956,0.3026914298534393,0.2749575972557068,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8721123337745667,0.4097582697868347,0.3903068006038666,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8575232028961182,0.3892380595207214,0.2740169465541839,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362426161766052,0.3594594299793243,0.3429646790027618,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7311090230941772,0.2366780489683151,1.0779821872711182,285.2041015625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.205322265625,1.0,0.5448299050331116,1.0,1.0,0.0,1.0,-2.8337433338165283,2.8337368965148926,6.446855877584312e-06,2.1844801902771,0.8583104610443115,0.8583104610443115,0.0,144.4936065673828,172.0,43075.328125,-0.0,1998.2213134765625,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1217041015625,293.1499938964844,293.1499938964844,281.25,35786.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963290452957153,1.0,0.0,0.0,3.441662311553955,3.4416844844818115,7.903688583610347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.12060546875,0.0,1311.99267578125,1895.4371337890625,0.0,3369.341796875,0.8587234616279602,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.791435956954956,0.3026914298534393,0.2749575972557068,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8721123337745667,0.4097582697868347,0.3903068006038666,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8575232028961182,0.3892380595207214,0.2740169465541839,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362426161766052,0.3594594299793243,0.3429646790027618,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7311090230941772,0.2366780489683151,1.0779821872711182,285.2041015625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.205322265625,1.0,0.5448299050331116,1.0,1.0,0.0,1.0,-2.8337433338165283,2.8337368965148926,6.446855877584312e-06,2.1844801902771,0.8583104610443115,0.8583104610443115,0.0,144.4936065673828,172.0,43075.328125,-0.0,1998.2213134765625,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1217041015625,293.1499938964844,293.1499938964844,281.25,35786.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963290452957153,1.0,0.0,0.0,3.441662311553955,3.4416844844818115,7.903688583610347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.12060546875,0.0,1311.99267578125,1895.4371337890625,0.0,3369.341796875,0.8587234616279602,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.7829769253730774,0.3027792572975158,0.2752549052238464,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.8628612756729126,0.4097322225570678,0.3905152380466461,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.8487340807914734,0.3892645239830017,0.2742056548595428,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8280779719352722,0.3595474660396576,0.3432856798171997,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7243033051490784,0.2369320392608642,1.080305576324463,285.33123779296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.339599609375,1.0,0.5490100979804993,1.0,1.0,0.0,1.0,-2.837759733200073,2.837753295898437,6.465369551733602e-06,2.1876790523529053,0.8620703816413879,0.8620703816413879,0.0,150.78550720214844,172.0,41954.71875,-0.0,2035.205810546875,1.0,281.1926574707031,284.08026123046875,293.3373107910156,295.9667663574219,293.1499938964844,293.1499938964844,281.25,35614.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88939368724823,1.0,0.0,0.0,3.449591398239136,3.449613332748413,7.940147952467669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.34912109375,0.0,1318.6961669921875,1895.4371337890625,0.0,3304.536865234375,0.8603850603103638,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7768510580062866,0.3029048442840576,0.275566041469574,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.856176495552063,0.4097383618354797,0.3907287716865539,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8424097299575806,0.3893261253833771,0.2744035720825195,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.822106659412384,0.3596596121788025,0.343598872423172,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.7192845940589905,0.2371919006109237,1.0824493169784546,285.3744506835937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.375,1.0,0.5525230169296265,1.0,1.0,0.0,1.0,-2.8415818214416504,2.841575384140014,6.482960998255294e-06,2.190699815750122,0.8653779625892639,0.8653779625892639,0.0,155.77212524414062,160.0,41745.60546875,-0.0,2065.648193359375,1.0,281.24029541015625,284.12139892578125,293.3362121582031,295.9989929199219,293.1499938964844,293.1499938964844,281.54998779296875,35474.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865084648132324,1.0,0.0,0.0,3.460744380950928,3.460766553878784,7.991574193511042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.26025390625,0.0,1328.9036865234375,1895.4371337890625,0.0,3277.540283203125,0.8627131581306458,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7752969264984131,0.3031470775604248,0.2758257091045379,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.854297935962677,0.4097295701503753,0.390770822763443,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8406943082809448,0.3894299864768982,0.2745119333267212,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205267786979675,0.3598553240299225,0.3438363373279571,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7182298302650452,0.2376682758331298,1.0848630666732788,285.5311584472656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534756183624268,1.0,1.0,0.0,1.0,-2.845265865325928,2.845259428024292,6.500188646896277e-06,2.1937239170074463,0.8744484782218933,0.8744484782218933,0.0,157.3325958251953,148.0,40364.68359375,-0.0,2079.314453125,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761313557624817,1.0,0.0,0.0,3.490166425704956,3.490188837051392,8.128035346999241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.47705078125,0.0,1356.7916259765625,1895.4371337890625,0.0,3180.3154296875,0.8690441846847534,1.0,0.0,3.0,1.0,0.0
