time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7752969264984131,0.3031470775604248,0.2758257091045379,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.854297935962677,0.4097295701503753,0.390770822763443,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8406943082809448,0.3894299864768982,0.2745119333267212,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205267786979675,0.3598553240299225,0.3438363373279571,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7182298302650452,0.2376682758331298,1.0848630666732788,285.5311584472656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534756183624268,1.0,1.0,0.0,1.0,-2.845265865325928,2.845259428024292,6.500188646896277e-06,2.1937239170074463,0.8744484782218933,0.8744484782218933,0.0,157.3325958251953,148.0,40364.68359375,-0.0,2079.314453125,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761313557624817,1.0,0.0,0.0,3.490166425704956,3.490188837051392,8.128035346999241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.47705078125,0.0,1356.7916259765625,1895.4371337890625,0.0,3180.3154296875,0.8690441846847534,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7810689806938171,0.3034660816192627,0.2759290337562561,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602123260498047,0.4097762703895569,0.3906274735927582,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8464087843894958,0.3895933032035827,0.2744869291782379,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8260571956634521,0.3600969016551971,0.3438781499862671,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233795523643494,0.2381688058376312,1.0862475633621216,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508341193199158,1.0,1.0,0.0,1.0,-2.8469033241271973,2.846896886825561,6.50801848678384e-06,2.195142984390259,0.8854356408119202,0.8854356408119202,0.0,153.0408477783203,136.0,38941.7265625,-0.0,2061.197509765625,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649652004241943,1.0,0.0,0.0,3.528510332107544,3.5285329818725586,8.307609391522419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.10205078125,0.0,1394.65771484375,1895.4371337890625,0.0,3075.5791015625,0.8774073719978333,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7810689806938171,0.3034660816192627,0.2759290337562561,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602123260498047,0.4097762703895569,0.3906274735927582,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8464087843894958,0.3895933032035827,0.2744869291782379,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8260571956634521,0.3600969016551971,0.3438781499862671,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233795523643494,0.2381688058376312,1.0862475633621216,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508341193199158,1.0,1.0,0.0,1.0,-2.8469033241271973,2.846896886825561,6.50801848678384e-06,2.195142984390259,0.8854356408119202,0.8854356408119202,0.0,153.0408477783203,136.0,38941.7265625,-0.0,2061.197509765625,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649652004241943,1.0,0.0,0.0,3.528510332107544,3.5285329818725586,8.307609391522419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.10205078125,0.0,1394.65771484375,1895.4371337890625,0.0,3075.5791015625,0.8774073719978333,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7918271422386169,0.3038646578788757,0.2759824395179748,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715267777442932,0.4098909497261047,0.3904183208942413,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8572874665260315,0.3898223340511322,0.2744121551513672,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363190293312073,0.3604000508785248,0.3438480794429779,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325138449668884,0.2387094646692276,1.0871938467025757,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.82086181640625,1.0,0.5461052656173706,1.0,1.0,0.0,1.0,-2.8477282524108887,2.847721815109253,6.51215350444545e-06,2.195943117141724,0.8982815742492676,0.8982815742492676,0.0,145.4703369140625,124.0,37484.78125,-0.0,2025.798828125,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529688119888306,1.0,0.0,0.0,3.574375629425049,3.5743987560272217,8.524986014890601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.77294921875,0.0,1441.5740966796875,1895.4371337890625,0.0,2963.08447265625,0.8874993920326233,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7918271422386169,0.3038646578788757,0.2759824395179748,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715267777442932,0.4098909497261047,0.3904183208942413,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8572874665260315,0.3898223340511322,0.2744121551513672,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363190293312073,0.3604000508785248,0.3438480794429779,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325138449668884,0.2387094646692276,1.0871938467025757,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.82086181640625,1.0,0.5461052656173706,1.0,1.0,0.0,1.0,-2.8477282524108887,2.847721815109253,6.51215350444545e-06,2.195943117141724,0.8982815742492676,0.8982815742492676,0.0,145.4703369140625,124.0,37484.78125,-0.0,2025.798828125,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529688119888306,1.0,0.0,0.0,3.574375629425049,3.5743987560272217,8.524986014890601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.77294921875,0.0,1441.5740966796875,1895.4371337890625,0.0,2963.08447265625,0.8874993920326233,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067760467529297,0.3043403625488281,0.2760346829891205,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.88762366771698,0.4100756645202636,0.3902009129524231,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728545308113098,0.3901187479496002,0.2743301093578338,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508538007736206,0.3607634305953979,0.3438014388084411,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7452000975608826,0.2392913103103637,1.087975263595581,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401744246482849,1.0,1.0,0.0,1.0,-2.8483145236968994,2.848308086395264,6.515229870274197e-06,2.196573495864868,0.912951648235321,0.912951648235321,0.0,136.02110290527344,112.0,35993.9453125,-0.0,1980.86572265625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400977849960327,1.0,0.0,0.0,3.626372575759888,3.6263961791992174,8.774818525125738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.08203125,0.0,1496.6077880859375,1895.4371337890625,0.0,2842.62890625,0.8990158438682556,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067760467529297,0.3043403625488281,0.2760346829891205,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.88762366771698,0.4100756645202636,0.3902009129524231,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728545308113098,0.3901187479496002,0.2743301093578338,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508538007736206,0.3607634305953979,0.3438014388084411,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7452000975608826,0.2392913103103637,1.087975263595581,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401744246482849,1.0,1.0,0.0,1.0,-2.8483145236968994,2.848308086395264,6.515229870274197e-06,2.196573495864868,0.912951648235321,0.912951648235321,0.0,136.02110290527344,112.0,35993.9453125,-0.0,1980.86572265625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400977849960327,1.0,0.0,0.0,3.626372575759888,3.6263961791992174,8.774818525125738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.08203125,0.0,1496.6077880859375,1895.4371337890625,0.0,2842.62890625,0.8990158438682556,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.814864993095398,0.3040947914123535,0.2759046852588653,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.896888792514801,0.4097320139408111,0.3899441957473755,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.8818760514259338,0.3897850215435028,0.2741658091545105,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8593422770500183,0.3605562150478363,0.3436450958251953,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.7525811791419983,0.2393127977848053,1.0879236459732056,285.8100280761719,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989196777344,1.0,0.5368714332580566,1.0,1.0,0.0,1.0,-2.847409248352051,2.847402811050415,6.511466381198261e-06,2.1960461139678955,0.9172592163085938,0.9172592163085938,0.0,131.05023193359375,112.0,36964.2421875,-0.0,1955.253173828125,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.6017150878906,293.1499938964844,293.1499938964844,282.1499938964844,34677.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485726714134216,1.0,0.0,0.0,3.651029109954834,3.651052951812744,8.894548386706447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.08642578125,0.0,1524.4190673828125,1895.4371337890625,0.0,2921.90380859375,0.9045448303222656,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.821861743927002,0.3032910525798797,0.2752283811569214,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.9054682850837708,0.4088608026504516,0.3891617953777313,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8901897668838501,0.3888952732086181,0.2735808193683624,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8672833442687988,0.3598663210868835,0.3430161476135254,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.75948566198349,0.2389672994613647,1.0862717628479004,285.7298278808594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.72564697265625,1.0,0.5331921577453613,1.0,1.0,0.0,1.0,-2.842219591140747,2.842213153839112,6.488125563919311e-06,2.192212581634521,0.921614110469818,0.921614110469818,0.0,126.4113311767578,100.0,36942.3515625,-0.0,1924.3875732421875,1.0,282.1574401855469,284.56768798828125,293.113525390625,295.5578918457031,293.1499938964844,293.1499938964844,281.8500061035156,34780.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550073504447937,1.0,0.0,0.0,3.672842979431152,3.672866821289064,9.001149692267063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.61181640625,0.0,1549.5521240234375,1895.4371337890625,0.0,2982.191162109375,0.9095298051834106,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.83528733253479,0.3007216453552246,0.2728939652442932,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240524768829346,0.4061134755611419,0.3865602612495422,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9067786931991576,0.3861103057861328,0.2716309130191803,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8832919001579285,0.3575432300567627,0.3407936096191406,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.7733219265937805,0.2374894917011261,1.079272747039795,285.47100830078125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.46636962890625,1.0,0.5247378349304199,1.0,1.0,0.0,1.0,-2.822871208190918,2.8228647708892822,6.400626716640545e-06,2.1775336265563965,0.9265528917312622,0.9265528917312622,0.0,117.35818481445312,88.0,37766.05078125,-0.0,1849.9576416015625,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872627317905426,1.0,0.0,0.0,3.708615779876709,3.708640098571777,9.177343258670588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.70361328125,0.0,1592.24365234375,1895.4371337890625,0.0,3147.45458984375,0.9177401065826416,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.83528733253479,0.3007216453552246,0.2728939652442932,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240524768829346,0.4061134755611419,0.3865602612495422,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9067786931991576,0.3861103057861328,0.2716309130191803,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8832919001579285,0.3575432300567627,0.3407936096191406,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.7733219265937805,0.2374894917011261,1.079272747039795,285.47100830078125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.46636962890625,1.0,0.5247378349304199,1.0,1.0,0.0,1.0,-2.822871208190918,2.8228647708892822,6.400626716640545e-06,2.1775336265563965,0.9265528917312622,0.9265528917312622,0.0,117.35818481445312,88.0,37766.05078125,-0.0,1849.9576416015625,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872627317905426,1.0,0.0,0.0,3.708615779876709,3.708640098571777,9.177343258670588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.70361328125,0.0,1592.24365234375,1895.4371337890625,0.0,3147.45458984375,0.9177401065826416,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503647446632385,0.2974093556404114,0.2697641253471374,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452332854270936,0.402497261762619,0.383017748594284,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270871877670288,0.3824953138828277,0.2690061330795288,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012767672538756,0.3543846011161804,0.3376724123954773,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887505292892456,0.2352576255798339,1.0685116052627563,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149258971214294,1.0,1.0,0.0,1.0,-2.7950193881988525,2.795013189315796,6.275308805925306e-06,2.1562159061431885,0.927899181842804,0.927899181842804,0.0,108.1037826538086,76.0,38439.5625,-0.0,1762.5196533203125,1.0,281.55767822265625,284.0256042480469,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868724703788757,1.0,0.0,0.0,3.732465505599976,3.732490062713623,9.295759468841424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.732421875,0.0,1622.15771484375,1895.4371337890625,0.0,3280.947265625,0.9233052134513856,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503647446632385,0.2974093556404114,0.2697641253471374,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452332854270936,0.402497261762619,0.383017748594284,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270871877670288,0.3824953138828277,0.2690061330795288,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012767672538756,0.3543846011161804,0.3376724123954773,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887505292892456,0.2352576255798339,1.0685116052627563,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149258971214294,1.0,1.0,0.0,1.0,-2.7950193881988525,2.795013189315796,6.275308805925306e-06,2.1562159061431885,0.927899181842804,0.927899181842804,0.0,108.1037826538086,76.0,38439.5625,-0.0,1762.5196533203125,1.0,281.55767822265625,284.0256042480469,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868724703788757,1.0,0.0,0.0,3.732465505599976,3.732490062713623,9.295759468841424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.732421875,0.0,1622.15771484375,1895.4371337890625,0.0,3280.947265625,0.9233052134513856,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695936799049377,0.2936848998069763,0.2661996781826019,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690650701522828,0.3983486592769623,0.3789013028144836,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9521201252937316,0.3783822655677795,0.2659841775894165,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9251443147659302,0.3507122695446014,0.3339951634407043,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075389266014099,0.2325364500284195,1.055256962776184,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.503983199596405,1.0,1.0,0.0,1.0,-2.7618117332458496,2.761805534362793,6.127352207840886e-06,2.1307244300842285,0.9256566166877748,0.9256566166877748,0.0,98.41691589355467,79.0,38983.01171875,-0.0,1666.7454833984375,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979759216308594,1.0,0.0,0.0,3.743640899658203,3.743665933609009,9.351508651889162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.146484375,0.0,1637.7728271484375,1895.4371337890625,0.0,3384.70947265625,0.92603862285614,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695936799049377,0.2936848998069763,0.2661996781826019,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690650701522828,0.3983486592769623,0.3789013028144836,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9521201252937316,0.3783822655677795,0.2659841775894165,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9251443147659302,0.3507122695446014,0.3339951634407043,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075389266014099,0.2325364500284195,1.055256962776184,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.503983199596405,1.0,1.0,0.0,1.0,-2.7618117332458496,2.761805534362793,6.127352207840886e-06,2.1307244300842285,0.9256566166877748,0.9256566166877748,0.0,98.41691589355467,79.0,38983.01171875,-0.0,1666.7454833984375,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979759216308594,1.0,0.0,0.0,3.743640899658203,3.743665933609009,9.351508651889162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.146484375,0.0,1637.7728271484375,1895.4371337890625,0.0,3384.70947265625,0.92603862285614,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749673366546631,0.2896729707717895,0.2625664472579956,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754777550697328,0.3938247263431549,0.3746213018894195,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9590360522270204,0.373914897441864,0.2628576457500458,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325632452964784,0.346680074930191,0.3301698863506317,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125489950180054,0.2294733822345733,1.0413742065429688,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967936277389526,1.0,1.0,0.0,1.0,-2.7272629737854004,2.727257013320923,5.975185558781959e-06,2.104152202606201,0.9198647737503052,0.9198647737503052,0.0,94.18651580810548,82.0,39430.640625,-0.0,1596.5810546875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070560932159424,1.0,0.0,0.0,3.741504669189453,3.74152946472168,9.3408385737348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5927734375,0.0,1638.044677734375,1895.4371337890625,0.0,3469.26318359375,0.9257951378822328,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749673366546631,0.2896729707717895,0.2625664472579956,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754777550697328,0.3938247263431549,0.3746213018894195,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9590360522270204,0.373914897441864,0.2628576457500458,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325632452964784,0.346680074930191,0.3301698863506317,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125489950180054,0.2294733822345733,1.0413742065429688,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967936277389526,1.0,1.0,0.0,1.0,-2.7272629737854004,2.727257013320923,5.975185558781959e-06,2.104152202606201,0.9198647737503052,0.9198647737503052,0.0,94.18651580810548,82.0,39430.640625,-0.0,1596.5810546875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070560932159424,1.0,0.0,0.0,3.741504669189453,3.74152946472168,9.3408385737348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5927734375,0.0,1638.044677734375,1895.4371337890625,0.0,3469.26318359375,0.9257951378822328,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958801269531,0.8734201788902283,0.2875897884368896,0.2607499957084656,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.9742296934127808,0.3914608955383301,0.3724532425403595,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9575781226158142,0.3715859055519104,0.2612809240818023,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.931044578552246,0.3445648849010467,0.3282290995121002,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8111945390701294,0.2278467714786529,1.0342787504196167,284.49334716796875,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803771972656,1.0,0.4939382076263428,1.0,1.0,0.0,1.0,-2.709721326828003,2.7097153663635254,5.898672952753259e-06,2.090668201446533,0.915093958377838,0.915093958377838,0.0,93.40499114990234,82.0,40102.6171875,-0.0,1567.89013671875,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4462280273437,293.1499938964844,293.1499938964844,280.6499938964844,36286.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134150743484496,1.0,0.0,0.0,3.735389232635498,3.735414266586304,9.310329005529638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4765625,0.0,1632.45703125,1895.4371337890625,0.0,3528.269775390625,0.9245213270187378,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8695008754730225,0.2854126095771789,0.2588294148445129,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.9704701900482178,0.3889911472797394,0.3701705634593963,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.9533420205116272,0.3691522777080536,0.2596158981323242,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9266221523284912,0.3423495590686798,0.3261847198009491,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.8076581358909607,0.226133644580841,1.0268183946609497,284.40753173828125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029846191406,1.0,0.4913927614688873,1.0,1.0,0.0,1.0,-2.691248178482056,2.691242218017578,5.818636509502539e-06,2.0764706134796143,0.9105709791183472,0.9105709791183472,0.0,93.28744506835938,85.0,39784.8984375,-0.0,1541.2740478515625,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.3068542480469,293.1499938964844,293.1499938964844,280.3500061035156,36470.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914922297000885,1.0,0.0,0.0,3.7252352237701416,3.725260019302368,9.259780426873476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.45458984375,0.0,1622.085205078125,1895.4371337890625,0.0,3542.226318359375,0.922399640083313,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.858370840549469,0.2809525728225708,0.2549658715724945,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9586000442504884,0.3839017152786255,0.3655340671539306,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403273463249208,0.3641465306282043,0.2562455236911773,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136311411857604,0.3377735614776611,0.3220241665840149,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970331311225891,0.2225756794214248,1.0115509033203125,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869801700115204,1.0,1.0,0.0,1.0,-2.653638362884521,2.653632640838623,5.65735263080569e-06,2.047553539276123,0.897839367389679,0.897839367389679,0.0,94.17461395263672,88.0,40038.33984375,-0.0,1493.181396484375,1.0,280.3576965332031,282.9538269042969,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217987060546876,1.0,0.0,0.0,3.693608522415161,3.6936330795288086,9.103219440476096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.02685546875,0.0,1588.935302734375,1895.4371337890625,0.0,3605.748779296875,0.9155940413475036,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.858370840549469,0.2809525728225708,0.2549658715724945,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9586000442504884,0.3839017152786255,0.3655340671539306,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403273463249208,0.3641465306282043,0.2562455236911773,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136311411857604,0.3377735614776611,0.3220241665840149,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970331311225891,0.2225756794214248,1.0115509033203125,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869801700115204,1.0,1.0,0.0,1.0,-2.653638362884521,2.653632640838623,5.65735263080569e-06,2.047553539276123,0.897839367389679,0.897839367389679,0.0,94.17461395263672,88.0,40038.33984375,-0.0,1493.181396484375,1.0,280.3576965332031,282.9538269042969,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217987060546876,1.0,0.0,0.0,3.693608522415161,3.6936330795288086,9.103219440476096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.02685546875,0.0,1588.935302734375,1895.4371337890625,0.0,3605.748779296875,0.9155940413475036,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488130569458008,0.2778496742248535,0.2518423497676849,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471514225006104,0.3800247609615326,0.3615584969520569,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.928317666053772,0.3604714274406433,0.2534250617027282,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9026505947113036,0.3342737257480621,0.3184419572353363,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873671054840088,0.2197645604610443,0.9980789422988892,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834208190441131,1.0,1.0,0.0,1.0,-2.621213674545288,2.6212081909179688,5.519878413906554e-06,2.022502422332764,0.8886696696281433,0.8886696696281433,0.0,95.20027923583984,91.0,37986.82421875,-0.0,1453.8394775390625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902343213558197,1.0,0.0,0.0,3.657095432281494,3.657119512557984,8.924129701881611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8828125,0.0,1548.48876953125,1895.4371337890625,0.0,3425.416748046875,0.9075195789337158,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488130569458008,0.2778496742248535,0.2518423497676849,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471514225006104,0.3800247609615326,0.3615584969520569,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.928317666053772,0.3604714274406433,0.2534250617027282,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9026505947113036,0.3342737257480621,0.3184419572353363,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873671054840088,0.2197645604610443,0.9980789422988892,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834208190441131,1.0,1.0,0.0,1.0,-2.621213674545288,2.6212081909179688,5.519878413906554e-06,2.022502422332764,0.8886696696281433,0.8886696696281433,0.0,95.20027923583984,91.0,37986.82421875,-0.0,1453.8394775390625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902343213558197,1.0,0.0,0.0,3.657095432281494,3.657119512557984,8.924129701881611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8828125,0.0,1548.48876953125,1895.4371337890625,0.0,3425.416748046875,0.9075195789337158,1.0,0.0,3.0,1.0,0.0
12331860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433505296707153,0.2760060429573059,0.2500217258930206,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.939908504486084,0.3774233758449554,0.3589188158512115,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9210949540138244,0.3580928742885589,0.2516315281391144,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963385820388794,0.3319511413574219,0.3160785138607025,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.781458854675293,0.2179100513458252,0.9890904426574708,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4363098144531,1.0,0.4810801148414612,1.0,1.0,0.0,1.0,-2.600050449371338,2.6000452041625977,5.431232693808852e-06,2.0062360763549805,0.8793960809707642,0.8793960809707642,0.0,95.78118133544922,94.0,36015.48046875,-0.0,1428.220703125,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791953921318054,1.0,0.0,0.0,3.6173717975616455,3.617395639419556,8.731313414500619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.70654296875,0.0,1505.0946044921875,1895.4371337890625,0.0,3209.039794921875,0.8987182974815369,1.0,0.0,3.0,1.0,0.0
12331920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433505296707153,0.2760060429573059,0.2500217258930206,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.939908504486084,0.3774233758449554,0.3589188158512115,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9210949540138244,0.3580928742885589,0.2516315281391144,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963385820388794,0.3319511413574219,0.3160785138607025,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.781458854675293,0.2179100513458252,0.9890904426574708,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4363098144531,1.0,0.4810801148414612,1.0,1.0,0.0,1.0,-2.600050449371338,2.6000452041625977,5.431232693808852e-06,2.0062360763549805,0.8793960809707642,0.8793960809707642,0.0,95.78118133544922,94.0,36015.48046875,-0.0,1428.220703125,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791953921318054,1.0,0.0,0.0,3.6173717975616455,3.617395639419556,8.731313414500619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.70654296875,0.0,1505.0946044921875,1895.4371337890625,0.0,3209.039794921875,0.8987182974815369,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.83863765001297,0.274732381105423,0.248829647898674,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9333000183105468,0.3754759132862091,0.3570132851600647,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147338271141052,0.3563328385353088,0.2503603994846344,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.890723705291748,0.330234557390213,0.3143991529941559,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7763890624046326,0.2166196703910827,0.9830287098884584,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031494140625,1.0,0.4798051416873932,1.0,1.0,0.0,1.0,-2.5854952335357666,2.5854899883270264,5.370855888031656e-06,1.995134949684143,0.8705122470855713,0.8705122470855713,0.0,96.63127136230467,97.0,34120.296875,-0.0,1412.794921875,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570577502250671,1.0,0.0,0.0,3.57599139213562,3.576014995574951,8.532695687790692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.837890625,0.0,1460.5128173828125,1895.4371337890625,0.0,3001.413818359375,0.8895326256752014,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.83863765001297,0.274732381105423,0.248829647898674,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9333000183105468,0.3754759132862091,0.3570132851600647,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147338271141052,0.3563328385353088,0.2503603994846344,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.890723705291748,0.330234557390213,0.3143991529941559,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7763890624046326,0.2166196703910827,0.9830287098884584,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031494140625,1.0,0.4798051416873932,1.0,1.0,0.0,1.0,-2.5854952335357666,2.5854899883270264,5.370855888031656e-06,1.995134949684143,0.8705122470855713,0.8705122470855713,0.0,96.63127136230467,97.0,34120.296875,-0.0,1412.794921875,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570577502250671,1.0,0.0,0.0,3.57599139213562,3.576014995574951,8.532695687790692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.837890625,0.0,1460.5128173828125,1895.4371337890625,0.0,3001.413818359375,0.8895326256752014,1.0,0.0,3.0,1.0,0.0
12332100,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.8360309600830078,0.2741960883140564,0.248331531882286,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.929595112800598,0.3746267557144165,0.356192797422409,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9112537503242492,0.3555661141872406,0.2498110830783844,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8876115083694458,0.3294898271560669,0.3136817812919616,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.7736632823944092,0.2160931527614593,0.9806182980537416,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.4794816672801971,1.0,1.0,0.0,1.0,-2.579491376876831,2.579486131668091,5.346102170733502e-06,1.99058198928833,0.8667222857475281,0.8667222857475281,0.0,97.26793670654295,97.0,32737.62109375,-0.0,1407.7318115234375,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,37107.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439993858337402,1.0,0.0,0.0,3.55472731590271,3.554750680923462,8.431520654994529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.82080078125,0.0,1437.806884765625,1895.4371337890625,0.0,2879.103271484375,0.8848422765731812,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8335931301116943,0.2737594842910766,0.2479621171951294,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9260571002960204,0.3738823533058166,0.3555091917514801,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9080199599266052,0.3549057245254516,0.2493662983179092,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.884652853012085,0.3288410007953644,0.3130877912044525,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7711054086685181,0.215655043721199,0.9787071347236632,284.7723693847656,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.4793520867824554,1.0,1.0,0.0,1.0,-2.574680089950561,2.5746748447418213,5.326332484401064e-06,1.9869459867477417,0.8620254993438721,0.8620254993438721,0.0,97.95211791992188,100.0,32272.341796875,-0.0,1404.451904296875,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1512756347656,293.1499938964844,293.1499938964844,281.8500061035156,37124.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358371257781982,1.0,0.0,0.0,3.533911228179932,3.5339343547821045,8.333061032317346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.4638671875,0.0,1415.95458984375,1895.4371337890625,0.0,2802.847412109375,0.8801859617233276,1.0,0.0,3.0,1.0,0.0
12332220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8281473517417908,0.2729702889919281,0.2472980767488479,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182095527648926,0.3725050389766693,0.3542509377002716,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011303782463074,0.3537006378173828,0.2485541850328445,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780873417854309,0.3276458084583282,0.3120034337043762,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655208110809326,0.2148920595645904,0.975478172302246,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795057773590088,1.0,1.0,0.0,1.0,-2.5662105083465576,2.5662052631378174,5.291675279295305e-06,1.980572938919068,0.8539376854896545,0.8539376854896545,0.0,99.70005798339844,103.0,30463.091796875,-0.0,1401.0772705078125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9445495605469,293.1499938964844,293.1499938964844,282.1499938964844,37123.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146836757659912,1.0,0.0,0.0,3.491792917251587,3.4918155670166016,8.135612574733386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.349609375,0.0,1372.2154541015625,1895.4371337890625,0.0,2606.39013671875,0.8708361387252808,1.0,0.0,3.0,1.0,0.0
12332280,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8281473517417908,0.2729702889919281,0.2472980767488479,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182095527648926,0.3725050389766693,0.3542509377002716,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011303782463074,0.3537006378173828,0.2485541850328445,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780873417854309,0.3276458084583282,0.3120034337043762,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655208110809326,0.2148920595645904,0.975478172302246,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795057773590088,1.0,1.0,0.0,1.0,-2.5662105083465576,2.5662052631378174,5.291675279295305e-06,1.980572938919068,0.8539376854896545,0.8539376854896545,0.0,99.70005798339844,103.0,30463.091796875,-0.0,1401.0772705078125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9445495605469,293.1499938964844,293.1499938964844,282.1499938964844,37123.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146836757659912,1.0,0.0,0.0,3.491792917251587,3.4918155670166016,8.135612574733386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.349609375,0.0,1372.2154541015625,1895.4371337890625,0.0,2606.39013671875,0.8708361387252808,1.0,0.0,3.0,1.0,0.0
