time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8224008679389954,0.2723047435283661,0.2467630952596664,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101418256759644,0.3712766766548157,0.3531545102596283,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.894044041633606,0.3526584208011627,0.2478715628385543,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8712186813354492,0.3265842795372009,0.311066597700119,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597609758377075,0.2142609357833862,0.9729527831077576,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800992012023926,1.0,1.0,0.0,1.0,-2.5592691898345947,2.5592637062072754,5.263400453259237e-06,1.975372195243836,0.846264660358429,0.846264660358429,0.0,101.79012298583984,106.0,28683.13671875,-0.0,1401.18896484375,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928630113601685,1.0,0.0,0.0,3.450134992599488,3.450157403945923,7.942651336634299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.46142578125,0.0,1329.80908203125,1895.4371337890625,0.0,2406.36083984375,0.8615936040878296,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8224008679389954,0.2723047435283661,0.2467630952596664,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101418256759644,0.3712766766548157,0.3531545102596283,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.894044041633606,0.3526584208011627,0.2478715628385543,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8712186813354492,0.3265842795372009,0.311066597700119,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597609758377075,0.2142609357833862,0.9729527831077576,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800992012023926,1.0,1.0,0.0,1.0,-2.5592691898345947,2.5592637062072754,5.263400453259237e-06,1.975372195243836,0.846264660358429,0.846264660358429,0.0,101.79012298583984,106.0,28683.13671875,-0.0,1401.18896484375,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928630113601685,1.0,0.0,0.0,3.450134992599488,3.450157403945923,7.942651336634299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.46142578125,0.0,1329.80908203125,1895.4371337890625,0.0,2406.36083984375,0.8615936040878296,1.0,0.0,3.0,1.0,0.0
12332460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165050745010376,0.2717413008213043,0.2463312745094299,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024060964584352,0.3701681792736053,0.3521846532821655,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868618011474609,0.3517365455627441,0.2472847402095794,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643116354942322,0.3256271481513977,0.3102419972419739,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540236711502075,0.2137263566255569,0.9709320068359376,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810129702091217,1.0,1.0,0.0,1.0,-2.5534603595733643,2.553455114364624,5.2398236221051775e-06,1.971032738685608,0.8390179872512817,0.8390179872512817,0.0,104.12670135498048,109.0,26931.94921875,-0.0,1403.8338623046875,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699871063232422,1.0,0.0,0.0,3.4093260765075684,3.4093480110168457,7.755867272862815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4833984375,0.0,1289.0992431640625,1895.4371337890625,0.0,2200.723876953125,0.852547287940979,1.0,0.0,3.0,1.0,0.0
12332520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165050745010376,0.2717413008213043,0.2463312745094299,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024060964584352,0.3701681792736053,0.3521846532821655,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868618011474609,0.3517365455627441,0.2472847402095794,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643116354942322,0.3256271481513977,0.3102419972419739,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540236711502075,0.2137263566255569,0.9709320068359376,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810129702091217,1.0,1.0,0.0,1.0,-2.5534603595733643,2.553455114364624,5.2398236221051775e-06,1.971032738685608,0.8390179872512817,0.8390179872512817,0.0,104.12670135498048,109.0,26931.94921875,-0.0,1403.8338623046875,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699871063232422,1.0,0.0,0.0,3.4093260765075684,3.4093480110168457,7.755867272862815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4833984375,0.0,1289.0992431640625,1895.4371337890625,0.0,2200.723876953125,0.852547287940979,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105326890945435,0.2712683975696563,0.2459879368543625,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950387835502625,0.3691638708114624,0.3513213992118835,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797881007194519,0.3509174883365631,0.2467757314443588,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575584888458252,0.3247586190700531,0.3095093965530395,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.748450517654419,0.2132686078548431,0.9693001508712769,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821641445159912,1.0,1.0,0.0,1.0,-2.5485572814941406,2.5485520362854004,5.219977992965141e-06,1.967376470565796,0.8322182893753052,0.8322182893753052,0.0,106.63492584228516,112.0,25209.423828125,-0.0,1408.381591796875,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458673715591431,1.0,0.0,0.0,3.36972451210022,3.369745969772339,7.576734901704185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.3662109375,0.0,1250.374267578125,1895.4371337890625,0.0,1989.80615234375,0.8437763452529907,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105326890945435,0.2712683975696563,0.2459879368543625,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950387835502625,0.3691638708114624,0.3513213992118835,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797881007194519,0.3509174883365631,0.2467757314443588,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575584888458252,0.3247586190700531,0.3095093965530395,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.748450517654419,0.2132686078548431,0.9693001508712769,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821641445159912,1.0,1.0,0.0,1.0,-2.5485572814941406,2.5485520362854004,5.219977992965141e-06,1.967376470565796,0.8322182893753052,0.8322182893753052,0.0,106.63492584228516,112.0,25209.423828125,-0.0,1408.381591796875,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458673715591431,1.0,0.0,0.0,3.36972451210022,3.369745969772339,7.576734901704185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.3662109375,0.0,1250.374267578125,1895.4371337890625,0.0,1989.80615234375,0.8437763452529907,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.807402491569519,0.2710396647453308,0.245815247297287,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.89130699634552,0.3686758875846863,0.3508966267108917,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8762166500091553,0.3505199253559112,0.2465234547853469,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541699647903442,0.3243348002433777,0.3091481328010559,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456611394882202,0.213050439953804,0.9685301780700684,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.482802540063858,1.0,1.0,0.0,1.0,-2.5461771488189697,2.546171903610229,5.210355539020384e-06,1.965600728988648,0.8294187188148499,0.8294187188148499,0.0,107.96849060058594,112.0,24007.16796875,-0.0,1411.0845947265625,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309442758560181,1.0,0.0,0.0,3.350159168243408,3.350180625915528,7.489006748073734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.2568359375,0.0,1231.453125,1895.4371337890625,0.0,1862.9873046875,0.8394805192947388,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8044631481170654,0.270866721868515,0.2457167655229568,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8878518342971802,0.3682420253753662,0.3505453765392303,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729313611984253,0.3501780331134796,0.2463297098875045,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.851050078868866,0.3239580392837524,0.3088502287864685,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7431002855300903,0.2128682136535644,0.967967689037323,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4834940135478973,1.0,1.0,0.0,1.0,-2.544369697570801,2.54436469078064,5.2030627557542175e-06,1.9642560482025144,0.8258106708526611,0.8258106708526611,0.0,109.2682113647461,115.0,23626.947265625,-0.0,1414.37841796875,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,37009.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208812236785889,1.0,0.0,0.0,3.3315351009368896,3.3315563201904297,7.405972723972809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.65869140625,0.0,1213.7762451171875,1895.4371337890625,0.0,1779.27783203125,0.8333266973495483,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976506352424622,0.2700945436954498,0.245268240571022,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801066875457764,0.3669911921024322,0.3496124744415283,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8655441999435425,0.3490725755691528,0.245749220252037,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.844101071357727,0.3228565454483032,0.3080465197563171,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373653650283813,0.2122591733932495,0.9662031531333924,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848702549934387,1.0,1.0,0.0,1.0,-2.5389299392700195,2.53892469406128,5.181104370421963e-06,1.9601893424987795,0.8174495100975037,0.8174495100975037,0.0,112.21781158447266,118.0,22730.37890625,-0.0,1420.0943603515625,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076841592788696,1.0,0.0,0.0,3.271738052368164,3.271758794784546,7.142502340684587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.56689453125,0.0,1156.488037109375,1895.4371337890625,0.0,1671.9149169921875,0.8185625076293945,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976506352424622,0.2700945436954498,0.245268240571022,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801066875457764,0.3669911921024322,0.3496124744415283,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8655441999435425,0.3490725755691528,0.245749220252037,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.844101071357727,0.3228565454483032,0.3080465197563171,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373653650283813,0.2122591733932495,0.9662031531333924,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848702549934387,1.0,1.0,0.0,1.0,-2.5389299392700195,2.53892469406128,5.181104370421963e-06,1.9601893424987795,0.8174495100975037,0.8174495100975037,0.0,112.21781158447266,118.0,22730.37890625,-0.0,1420.0943603515625,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076841592788696,1.0,0.0,0.0,3.271738052368164,3.271758794784546,7.142502340684587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.56689453125,0.0,1156.488037109375,1895.4371337890625,0.0,1671.9149169921875,0.8185625076293945,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895060181617737,0.268742024898529,0.2443291693925857,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711786866188049,0.3651847541332245,0.3481961190700531,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570135235786438,0.3473823964595794,0.2447873055934906,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361251354217529,0.3212413489818573,0.3067992031574249,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306715250015259,0.2112524211406707,0.9628700613975524,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860423505306244,1.0,1.0,0.0,1.0,-2.529444694519043,2.529439687728882,5.142687768966425e-06,1.952975392341613,0.8068061470985413,0.8068061470985413,0.0,115.6278305053711,121.0,22156.1484375,-0.0,1422.521240234375,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.30859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031983733177185,1.0,0.0,0.0,3.18792724609375,3.1879470348358154,6.781255592613888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.6845703125,0.0,1078.5980224609375,1895.4371337890625,0.0,1636.0848388671875,0.7991584539413452,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895060181617737,0.268742024898529,0.2443291693925857,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711786866188049,0.3651847541332245,0.3481961190700531,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570135235786438,0.3473823964595794,0.2447873055934906,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361251354217529,0.3212413489818573,0.3067992031574249,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306715250015259,0.2112524211406707,0.9628700613975524,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860423505306244,1.0,1.0,0.0,1.0,-2.529444694519043,2.529439687728882,5.142687768966425e-06,1.952975392341613,0.8068061470985413,0.8068061470985413,0.0,115.6278305053711,121.0,22156.1484375,-0.0,1422.521240234375,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.30859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031983733177185,1.0,0.0,0.0,3.18792724609375,3.1879470348358154,6.781255592613888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.6845703125,0.0,1078.5980224609375,1895.4371337890625,0.0,1636.0848388671875,0.7991584539413452,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808578610420227,0.2670372128486633,0.2430164068937301,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619179725646973,0.3630055785179138,0.3463782966136932,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481817841529846,0.3453217446804046,0.2435248047113418,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278077840805054,0.3192707896232605,0.3051736056804657,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235208749771118,0.2099371254444122,0.9580401182174684,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869061112403869,1.0,1.0,0.0,1.0,-2.5164124965667725,2.516407489776612,5.089964815852e-06,1.9429727792739868,0.7944322228431702,0.7944322228431702,0.0,119.23058319091795,109.0,21562.251953125,-0.0,1421.1624755859375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698871910572052,1.0,0.0,0.0,3.087309122085572,3.0873279571533203,6.359947519740672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.595703125,0.0,989.7980346679688,1895.4371337890625,0.0,1601.8616943359375,0.7759948968887329,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808578610420227,0.2670372128486633,0.2430164068937301,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619179725646973,0.3630055785179138,0.3463782966136932,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481817841529846,0.3453217446804046,0.2435248047113418,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278077840805054,0.3192707896232605,0.3051736056804657,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235208749771118,0.2099371254444122,0.9580401182174684,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869061112403869,1.0,1.0,0.0,1.0,-2.5164124965667725,2.516407489776612,5.089964815852e-06,1.9429727792739868,0.7944322228431702,0.7944322228431702,0.0,119.23058319091795,109.0,21562.251953125,-0.0,1421.1624755859375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698871910572052,1.0,0.0,0.0,3.087309122085572,3.0873279571533203,6.359947519740672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.595703125,0.0,989.7980346679688,1895.4371337890625,0.0,1601.8616943359375,0.7759948968887329,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818410396575928,0.265211820602417,0.241337850689888,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630985617637634,0.3606624901294708,0.3441393673419952,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493198156356812,0.343112975358963,0.2419607192277908,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288105130195618,0.3171364665031433,0.3031296133995056,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243145108222961,0.2084621787071228,0.9512712955474854,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827710688114166,1.0,1.0,0.0,1.0,-2.499242067337036,2.499237060546875,5.020857770432485e-06,1.9297610521316528,0.7805084586143494,0.7805084586143494,0.0,117.03754425048828,97.0,20941.130859375,-0.0,1389.7930908203125,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919831037521362,1.0,0.0,0.0,2.972983360290528,2.97300124168396,5.897640562579909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.13232421875,0.0,895.173583984375,1895.4371337890625,0.0,1548.0687255859375,0.7498170733451843,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818410396575928,0.265211820602417,0.241337850689888,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630985617637634,0.3606624901294708,0.3441393673419952,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493198156356812,0.343112975358963,0.2419607192277908,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288105130195618,0.3171364665031433,0.3031296133995056,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243145108222961,0.2084621787071228,0.9512712955474854,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827710688114166,1.0,1.0,0.0,1.0,-2.499242067337036,2.499237060546875,5.020857770432485e-06,1.9297610521316528,0.7805084586143494,0.7805084586143494,0.0,117.03754425048828,97.0,20941.130859375,-0.0,1389.7930908203125,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919831037521362,1.0,0.0,0.0,2.972983360290528,2.97300124168396,5.897640562579909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.13232421875,0.0,895.173583984375,1895.4371337890625,0.0,1548.0687255859375,0.7498170733451843,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850790619850159,0.2642988562583923,0.2404298931360244,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666484355926514,0.3594721853733063,0.3429301381111145,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8527172207832336,0.3419962525367737,0.2411168664693832,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319543600082397,0.3160490393638611,0.3020167946815491,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7269731760025024,0.2077037692070007,0.9474546313285828,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.6390991210937,1.0,0.4795795679092407,1.0,1.0,0.0,1.0,-2.489762306213379,2.4897572994232178,4.982859991287114e-06,1.922440528869629,0.7730396389961243,0.7730396389961243,0.0,114.36106872558594,97.0,20609.52734375,-0.0,1366.42041015625,1.0,283.1499938964844,284.8447265625,291.2749938964844,292.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,34269.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875218152999878,1.0,0.0,0.0,2.9042069911956787,2.904224157333374,5.627927066598204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.06884765625,0.0,840.642822265625,1895.4371337890625,0.0,1513.703125,0.7367836236953735,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7898309826850891,0.2633942663669586,0.2395026087760925,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718498349189758,0.3582798540592193,0.3416896164417267,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8577024936676025,0.3408808708190918,0.2402527183294296,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365545868873596,0.3149583637714386,0.300871342420578,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308533787727356,0.2069422602653503,0.9434796571731568,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758265316486358,1.0,1.0,0.0,1.0,-2.479967832565308,2.4799630641937256,4.943741259921808e-06,1.9148690700531008,0.7651835083961487,0.7651835083961487,0.0,110.9557113647461,85.0,20306.818359375,-0.0,1339.7392578125,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.64752197265625,293.1499938964844,293.1499938964844,283.1499938964844,34043.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825563311576843,1.0,0.0,0.0,2.847106695175171,2.847123384475708,5.408798529060732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.556640625,0.0,798.4953002929688,1895.4371337890625,0.0,1475.9044189453125,0.7211591601371765,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033772110939026,0.2616213858127594,0.2376194596290588,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867965340614319,0.3559080362319946,0.339154452085495,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721132278442383,0.3386706411838531,0.2384901046752929,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498299717903137,0.3127855062484741,0.2985227406024933,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419787645339966,0.205428346991539,0.935261070728302,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671424329280853,1.0,1.0,0.0,1.0,-2.4598464965820312,2.459841728210449,4.863837148150196e-06,1.8992961645126345,0.7486793398857117,0.7486793398857117,0.0,102.66831970214844,73.0,19668.107421875,-0.0,1280.12744140625,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33201.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714495420455933,1.0,0.0,0.0,2.711236953735352,2.7112526893615723,4.904879347122915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.541015625,0.0,702.4974365234375,1895.4371337890625,0.0,1393.137451171875,0.6903956532478333,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033772110939026,0.2616213858127594,0.2376194596290588,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867965340614319,0.3559080362319946,0.339154452085495,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721132278442383,0.3386706411838531,0.2384901046752929,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498299717903137,0.3127855062484741,0.2985227406024933,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419787645339966,0.205428346991539,0.935261070728302,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671424329280853,1.0,1.0,0.0,1.0,-2.4598464965820312,2.459841728210449,4.863837148150196e-06,1.8992961645126345,0.7486793398857117,0.7486793398857117,0.0,102.66831970214844,73.0,19668.107421875,-0.0,1280.12744140625,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33201.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714495420455933,1.0,0.0,0.0,2.711236953735352,2.7112526893615723,4.904879347122915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.541015625,0.0,702.4974365234375,1895.4371337890625,0.0,1393.137451171875,0.6903956532478333,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217152953147888,0.2599066793918609,0.2357357442378997,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084754586219788,0.3535705208778381,0.3365938067436218,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931204080581665,0.3365025520324707,0.2367146760225296,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694295883178711,0.310640424489975,0.2961427271366119,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584047913551331,0.2039439082145691,0.9269010424613952,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573309421539306,1.0,1.0,0.0,1.0,-2.4394705295562744,2.4394657611846924,4.783567419508472e-06,1.883506178855896,0.731189489364624,0.731189489364624,0.0,93.03292083740234,61.0,19034.76171875,-0.0,1215.525146484375,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593605875968933,1.0,0.0,0.0,2.567474126815796,2.567488670349121,4.398509361180914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.57373046875,0.0,609.8972778320312,1895.4371337890625,0.0,1305.9910888671875,0.6580313444137573,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217152953147888,0.2599066793918609,0.2357357442378997,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084754586219788,0.3535705208778381,0.3365938067436218,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931204080581665,0.3365025520324707,0.2367146760225296,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694295883178711,0.310640424489975,0.2961427271366119,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584047913551331,0.2039439082145691,0.9269010424613952,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573309421539306,1.0,1.0,0.0,1.0,-2.4394705295562744,2.4394657611846924,4.783567419508472e-06,1.883506178855896,0.731189489364624,0.731189489364624,0.0,93.03292083740234,61.0,19034.76171875,-0.0,1215.525146484375,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593605875968933,1.0,0.0,0.0,2.567474126815796,2.567488670349121,4.398509361180914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.57373046875,0.0,609.8972778320312,1895.4371337890625,0.0,1305.9910888671875,0.6580313444137573,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459432125091553,0.2582580149173736,0.2338788956403732,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415488839149476,0.3512819111347198,0.3340437710285187,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238916635513306,0.3343894779682159,0.2349516004323959,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973206877708435,0.3085366785526275,0.2937664985656738,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821043729782104,0.2025015950202942,0.9185644388198853,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467761218547821,1.0,1.0,0.0,1.0,-2.419187545776367,2.419182777404785,4.704322236648295e-06,1.86777412891388,0.7128680944442749,0.7128680944442749,0.0,82.5890884399414,49.0,18453.921875,-0.0,1148.71728515625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469858288764954,1.0,0.0,0.0,2.417787551879883,2.4178009033203125,3.900584033544874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.97265625,0.0,522.736328125,1895.4371337890625,0.0,1220.1507568359375,0.62453293800354,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459432125091553,0.2582580149173736,0.2338788956403732,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415488839149476,0.3512819111347198,0.3340437710285187,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238916635513306,0.3343894779682159,0.2349516004323959,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973206877708435,0.3085366785526275,0.2937664985656738,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821043729782104,0.2025015950202942,0.9185644388198853,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467761218547821,1.0,1.0,0.0,1.0,-2.419187545776367,2.419182777404785,4.704322236648295e-06,1.86777412891388,0.7128680944442749,0.7128680944442749,0.0,82.5890884399414,49.0,18453.921875,-0.0,1148.71728515625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469858288764954,1.0,0.0,0.0,2.417787551879883,2.4178009033203125,3.900584033544874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.97265625,0.0,522.736328125,1895.4371337890625,0.0,1220.1507568359375,0.62453293800354,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819507956504822,0.2566766142845154,0.2320632189512252,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827283620834352,0.3490482568740845,0.3315242528915405,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679872393608092,0.3323362171649933,0.2332146912813186,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405216574668884,0.3064797818660736,0.2914134263992309,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157930970191956,0.2011061906814575,0.9103397130966188,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357079267501831,1.0,1.0,0.0,1.0,-2.399184465408325,2.3991799354553223,4.626826921594329e-06,1.852250933647156,0.6937880516052246,0.6937880516052246,0.0,71.6603775024414,52.0,17862.208984375,-0.0,1081.3056640625,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.919921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347658038139343,1.0,0.0,0.0,2.26394271850586,2.2639548778533936,3.419985432628892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1318359375,0.0,442.44482421875,1895.4371337890625,0.0,1138.923095703125,0.5903334021568298,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819507956504822,0.2566766142845154,0.2320632189512252,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827283620834352,0.3490482568740845,0.3315242528915405,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679872393608092,0.3323362171649933,0.2332146912813186,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405216574668884,0.3064797818660736,0.2914134263992309,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157930970191956,0.2011061906814575,0.9103397130966188,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357079267501831,1.0,1.0,0.0,1.0,-2.399184465408325,2.3991799354553223,4.626826921594329e-06,1.852250933647156,0.6937880516052246,0.6937880516052246,0.0,71.6603775024414,52.0,17862.208984375,-0.0,1081.3056640625,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.919921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347658038139343,1.0,0.0,0.0,2.26394271850586,2.2639548778533936,3.419985432628892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1318359375,0.0,442.44482421875,1895.4371337890625,0.0,1138.923095703125,0.5903334021568298,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962456583976746,0.2559092044830322,0.2312486916780471,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9952247142791748,0.347952663898468,0.3303596079349518,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822393655776978,0.3313320577144623,0.2324174791574478,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.9569188952445984,0.305469274520874,0.2903291285037994,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8277269601821899,0.2004256695508957,0.9066651463508606,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320532083511352,1.0,1.0,0.0,1.0,-2.390129804611206,2.390125274658203,4.591921879182337e-06,1.8451991081237795,0.684036910533905,0.684036910533905,0.0,68.14998626708984,52.0,17550.228515625,-0.0,1056.997314453125,1.0,283.1499938964844,285.0675354003906,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286428570747375,1.0,0.0,0.0,2.179375410079956,2.179387092590332,3.169257354329602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.19140625,0.0,401.48333740234375,1895.4371337890625,0.0,1099.6075439453125,0.5741895437240601,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9048824906349182,0.2551437616348266,0.2304962575435638,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469170928001404,0.3266703486442566,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.9898999333381652,0.3303320407867431,0.231669396162033,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.966074764728546,0.3044607937335968,0.2893084585666656,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8347985744476318,0.1997461467981338,0.903285026550293,285.76318359375,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291235506534576,1.0,1.0,0.0,1.0,-2.3804426193237305,2.3804378509521484,4.554730821837438e-06,1.8376551866531368,0.6740759015083313,0.6740759015083313,0.0,66.0138931274414,70.0,17266.048828125,-0.0,1036.954345703125,1.0,283.1499938964844,285.1004638671875,290.9610900878906,292.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,29300.92578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225419044494629,1.0,0.0,0.0,2.1080119609832764,2.108022928237915,2.965101089102973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6181640625,0.0,370.0713806152344,1895.4371337890625,0.0,1061.385009765625,0.5559214949607849,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874340653419495,0.2536182105541229,0.2292452603578567,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878498315811156,0.3449392914772033,0.3276066482067108,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736860394477844,0.3283663690090179,0.2303920686244964,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465771913528442,0.3024549484252929,0.2875387966632843,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200516700744629,0.1983951479196548,0.8978111147880554,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300959408283233,1.0,1.0,0.0,1.0,-2.3679919242858887,2.3679873943328857,4.507171979639679e-06,1.827964186668396,0.6538971066474915,0.6538971066474915,0.0,68.69538879394531,88.0,16684.73046875,-0.0,1035.1334228515625,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610051155090332,1.0,0.0,0.0,1.9519667625427248,1.9519767761230469,2.5423668148505385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.87841796875,0.0,306.0863952636719,1895.4371337890625,0.0,986.1962280273438,0.5217411518096924,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874340653419495,0.2536182105541229,0.2292452603578567,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878498315811156,0.3449392914772033,0.3276066482067108,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736860394477844,0.3283663690090179,0.2303920686244964,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465771913528442,0.3024549484252929,0.2875387966632843,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200516700744629,0.1983951479196548,0.8978111147880554,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300959408283233,1.0,1.0,0.0,1.0,-2.3679919242858887,2.3679873943328857,4.507171979639679e-06,1.827964186668396,0.6538971066474915,0.6538971066474915,0.0,68.69538879394531,88.0,16684.73046875,-0.0,1035.1334228515625,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610051155090332,1.0,0.0,0.0,1.9519667625427248,1.9519767761230469,2.5423668148505385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.87841796875,0.0,306.0863952636719,1895.4371337890625,0.0,986.1962280273438,0.5217411518096924,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8497188687324524,0.2520768642425537,0.2282094061374664,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463555812835692,0.3426702618598938,0.3258111774921417,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289319515228271,0.3263769745826721,0.2292720079421997,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009206295013428,0.3004407584667206,0.2860024273395538,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849453091621399,0.1970117688179016,0.8933528065681458,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354597628116607,1.0,1.0,0.0,1.0,-2.3560402393341064,2.3560357093811035,4.4617704588745255e-06,1.8186649084091189,0.6334079504013062,0.6334079504013062,0.0,77.34297943115234,106.0,16089.1171875,-0.0,1057.0111083984375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973985195159912,1.0,0.0,0.0,1.7978942394256592,1.797903299331665,2.1568584429587645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.156494140625,0.0,250.5860137939453,1895.4371337890625,0.0,914.41796875,0.4882334768772125,1.0,0.0,3.0,1.0,0.0
