time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8497188687324524,0.2520768642425537,0.2282094061374664,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463555812835692,0.3426702618598938,0.3258111774921417,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289319515228271,0.3263769745826721,0.2292720079421997,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009206295013428,0.3004407584667206,0.2860024273395538,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849453091621399,0.1970117688179016,0.8933528065681458,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354597628116607,1.0,1.0,0.0,1.0,-2.3560402393341064,2.3560357093811035,4.4617704588745255e-06,1.8186649084091189,0.6334079504013062,0.6334079504013062,0.0,77.34297943115234,106.0,16089.1171875,-0.0,1057.0111083984375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973985195159912,1.0,0.0,0.0,1.7978942394256592,1.797903299331665,2.1568584429587645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.156494140625,0.0,250.5860137939453,1895.4371337890625,0.0,914.41796875,0.4882334768772125,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135976195335388,0.2505275905132293,0.2272918373346328,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982470035552979,0.3404764533042907,0.3242261111736297,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8835973739624023,0.3243992030620575,0.2282593697309494,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594620227813721,0.2984213531017303,0.2845950126647949,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495636343955994,0.1956014484167099,0.8894060254096985,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436123669147491,1.0,1.0,0.0,1.0,-2.3453845977783203,2.3453800678253174,4.421493486006511e-06,1.810373306274414,0.612708568572998,0.612708568572998,0.0,89.5043716430664,124.0,15481.599609375,-0.0,1094.103515625,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843591690063477,1.0,0.0,0.0,1.6480317115783691,1.6480398178100586,1.8122767642125842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.06005859375,0.0,203.4386444091797,1895.4371337890625,0.0,845.4151611328125,0.4559002220630646,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135976195335388,0.2505275905132293,0.2272918373346328,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982470035552979,0.3404764533042907,0.3242261111736297,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8835973739624023,0.3243992030620575,0.2282593697309494,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594620227813721,0.2984213531017303,0.2845950126647949,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495636343955994,0.1956014484167099,0.8894060254096985,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436123669147491,1.0,1.0,0.0,1.0,-2.3453845977783203,2.3453800678253174,4.421493486006511e-06,1.810373306274414,0.612708568572998,0.612708568572998,0.0,89.5043716430664,124.0,15481.599609375,-0.0,1094.103515625,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843591690063477,1.0,0.0,0.0,1.6480317115783691,1.6480398178100586,1.8122767642125842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.06005859375,0.0,203.4386444091797,1895.4371337890625,0.0,845.4151611328125,0.4559002220630646,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7795009613037109,0.2489896118640899,0.2264639437198639,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8604608774185181,0.3383310735225677,0.3227787911891937,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.847260057926178,0.3224446773529053,0.2273257970809936,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254956007003784,0.2964096367359161,0.2832798659801483,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.72059565782547,0.194178432226181,0.8858044147491455,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.453472226858139,1.0,1.0,0.0,1.0,-2.335622787475586,2.335618257522583,4.384760813991306e-06,1.802775740623474,0.5919109582901001,0.5919109582901001,0.0,103.92935943603516,112.0,14860.111328125,-0.0,1140.8428955078125,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707879662513733,1.0,0.0,0.0,1.504080057144165,1.5040874481201172,1.5095076832949417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4912109375,0.0,164.031982421875,1895.4371337890625,0.0,778.84814453125,0.4250835180282593,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7795009613037109,0.2489896118640899,0.2264639437198639,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8604608774185181,0.3383310735225677,0.3227787911891937,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.847260057926178,0.3224446773529053,0.2273257970809936,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254956007003784,0.2964096367359161,0.2832798659801483,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.72059565782547,0.194178432226181,0.8858044147491455,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.453472226858139,1.0,1.0,0.0,1.0,-2.335622787475586,2.335618257522583,4.384760813991306e-06,1.802775740623474,0.5919109582901001,0.5919109582901001,0.0,103.92935943603516,112.0,14860.111328125,-0.0,1140.8428955078125,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707879662513733,1.0,0.0,0.0,1.504080057144165,1.5040874481201172,1.5095076832949417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4912109375,0.0,164.031982421875,1895.4371337890625,0.0,778.84814453125,0.4250835180282593,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.7718059420585632,0.248238131403923,0.2259214073419571,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8522030711174011,0.3372795879840851,0.3219271898269653,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8394061326980591,0.3214859068393707,0.2267609685659408,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8178718686103821,0.2954150140285492,0.2824840843677521,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7137534022331238,0.1934705823659896,0.8833169937133789,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.4547954201698303,1.0,1.0,0.0,1.0,-2.329328775405884,2.32932448387146,4.361245828476967e-06,1.7979234457015991,0.5815712213516235,0.5815712213516235,0.0,107.4816436767578,112.0,14536.1923828125,-0.0,1147.9495849609375,1.0,283.1499938964844,285.5599670410156,290.8190612792969,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,23676.09765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637542009353638,1.0,0.0,0.0,1.4288471937179563,1.4288541078567505,1.36227569669245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.715087890625,0.0,145.16226196289062,1895.4371337890625,0.0,746.3580932617188,0.4114652276039123,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685303092002869,0.2475307136774063,0.2253241688013076,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.8486803770065308,0.3362654149532318,0.3210140764713287,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8360695838928223,0.3205667436122894,0.2261516898870468,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.8144833445549011,0.2944520115852356,0.2816207408905029,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.7105955481529236,0.1927888393402099,0.8804801106452942,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546767473220825,1.0,1.0,0.0,1.0,-2.322338342666626,2.322334051132202,4.335136964073172e-06,1.7924954891204834,0.5711930990219116,0.5711930990219116,0.0,108.7137680053711,100.0,14257.314453125,-0.0,1145.056396484375,1.0,283.1499938964844,285.62042236328125,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566732883453369,1.0,0.0,0.0,1.3675963878631592,1.3676029443740845,1.2479848976454377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.61328125,0.0,131.5831298828125,1895.4371337890625,0.0,714.981689453125,0.3960607051849365,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.769662618637085,0.2462517619132995,0.2240847051143646,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497709035873413,0.3343541324138641,0.3191222548484802,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8371977806091309,0.3188525438308716,0.2248893678188324,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153872489929199,0.2926294803619385,0.2798150181770324,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113088369369507,0.1915187835693359,0.8743812441825867,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511534869670868,1.0,1.0,0.0,1.0,-2.307565450668335,2.307561159133911,4.280208031559596e-06,1.781010389328003,0.5506611466407776,0.5506611466407776,0.0,106.82926177978516,88.0,13643.5576171875,-0.0,1121.3291015625,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422735810279846,1.0,0.0,0.0,1.239668369293213,1.2396743297576904,1.0254263571596313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.953857421875,0.0,105.18498992919922,1895.4371337890625,0.0,655.1209716796875,0.3689872622489929,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.769662618637085,0.2462517619132995,0.2240847051143646,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497709035873413,0.3343541324138641,0.3191222548484802,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8371977806091309,0.3188525438308716,0.2248893678188324,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153872489929199,0.2926294803619385,0.2798150181770324,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113088369369507,0.1915187835693359,0.8743812441825867,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511534869670868,1.0,1.0,0.0,1.0,-2.307565450668335,2.307561159133911,4.280208031559596e-06,1.781010389328003,0.5506611466407776,0.5506611466407776,0.0,106.82926177978516,88.0,13643.5576171875,-0.0,1121.3291015625,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422735810279846,1.0,0.0,0.0,1.239668369293213,1.2396743297576904,1.0254263571596313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.953857421875,0.0,105.18498992919922,1895.4371337890625,0.0,655.1209716796875,0.3689872622489929,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7783527374267578,0.2451380491256714,0.2228520363569259,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588678240776062,0.3325904607772827,0.3172184526920318,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459962606430054,0.3172937333583832,0.2236239463090896,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236674070358276,0.2909401059150696,0.2779828906059265,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186802625656128,0.1903756409883499,0.868122398853302,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446763098239898,1.0,1.0,0.0,1.0,-2.292558193206787,2.292553901672364,4.224766598781571e-06,1.7693321704864502,0.5303779244422913,0.5303779244422913,0.0,101.0383071899414,76.0,13018.171875,-0.0,1082.360107421875,1.0,283.1499938964844,285.8970031738281,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275789499282837,1.0,0.0,0.0,1.1208574771881104,1.1208627223968506,8.382898641912109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.78759765625,0.0,83.90752410888672,1895.4371337890625,0.0,599.1817016601562,0.3469170331954956,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7783527374267578,0.2451380491256714,0.2228520363569259,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588678240776062,0.3325904607772827,0.3172184526920318,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459962606430054,0.3172937333583832,0.2236239463090896,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236674070358276,0.2909401059150696,0.2779828906059265,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186802625656128,0.1903756409883499,0.868122398853302,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446763098239898,1.0,1.0,0.0,1.0,-2.292558193206787,2.292553901672364,4.224766598781571e-06,1.7693321704864502,0.5303779244422913,0.5303779244422913,0.0,101.0383071899414,76.0,13018.171875,-0.0,1082.360107421875,1.0,283.1499938964844,285.8970031738281,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275789499282837,1.0,0.0,0.0,1.1208574771881104,1.1208627223968506,8.382898641912109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.78759765625,0.0,83.90752410888672,1895.4371337890625,0.0,599.1817016601562,0.3469170331954956,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.793406069278717,0.244097039103508,0.2216250598430633,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749149441719055,0.3308954834938049,0.3153131306171417,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614768385887146,0.3158038854598999,0.222359299659729,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378576636314392,0.2893136739730835,0.2761412262916565,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309085130691528,0.1893089264631271,0.8618513941764832,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363536238670349,1.0,1.0,0.0,1.0,-2.277531623840332,2.277527570724488,4.1696348489494994e-06,1.7576379776000977,0.5099799633026123,0.5099799633026123,0.0,92.91644287109376,64.0,12467.4287109375,-0.0,1034.8016357421875,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133220553398132,1.0,0.0,0.0,1.0285013914108276,1.0285062789916992,7.058350348643216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.035400390625,0.0,70.45235443115234,1895.4371337890625,0.0,549.52392578125,0.3297095596790313,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.793406069278717,0.244097039103508,0.2216250598430633,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749149441719055,0.3308954834938049,0.3153131306171417,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614768385887146,0.3158038854598999,0.222359299659729,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378576636314392,0.2893136739730835,0.2761412262916565,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309085130691528,0.1893089264631271,0.8618513941764832,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363536238670349,1.0,1.0,0.0,1.0,-2.277531623840332,2.277527570724488,4.1696348489494994e-06,1.7576379776000977,0.5099799633026123,0.5099799633026123,0.0,92.91644287109376,64.0,12467.4287109375,-0.0,1034.8016357421875,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133220553398132,1.0,0.0,0.0,1.0285013914108276,1.0285062789916992,7.058350348643216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.035400390625,0.0,70.45235443115234,1895.4371337890625,0.0,549.52392578125,0.3297095596790313,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144970536231995,0.2430687248706817,0.220365509390831,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983531594276428,0.3292127847671509,0.3133732080459595,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8843151330947876,0.3143249452114105,0.2210679054260254,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8587306141853333,0.2876976430416107,0.2742630839347839,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484912276268005,0.1882718205451965,0.8554961085319519,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268251955509186,1.0,1.0,0.0,1.0,-2.262247323989868,2.2622430324554443,4.113944214623189e-06,1.7457399368286133,0.489462286233902,0.489462286233902,0.0,83.44514465332031,52.0,11938.859375,-0.0,982.3731689453124,1.0,283.1499938964844,286.1307373046875,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998084008693695,1.0,0.0,0.0,0.9475738406181335,0.9475785493850708,5.991280005446242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.91162109375,0.0,60.32009506225586,1895.4371337890625,0.0,506.3348693847656,0.3157562613487243,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144970536231995,0.2430687248706817,0.220365509390831,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983531594276428,0.3292127847671509,0.3133732080459595,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8843151330947876,0.3143249452114105,0.2210679054260254,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8587306141853333,0.2876976430416107,0.2742630839347839,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484912276268005,0.1882718205451965,0.8554961085319519,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268251955509186,1.0,1.0,0.0,1.0,-2.262247323989868,2.2622430324554443,4.113944214623189e-06,1.7457399368286133,0.489462286233902,0.489462286233902,0.0,83.44514465332031,52.0,11938.859375,-0.0,982.3731689453124,1.0,283.1499938964844,286.1307373046875,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998084008693695,1.0,0.0,0.0,0.9475738406181335,0.9475785493850708,5.991280005446242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.91162109375,0.0,60.32009506225586,1895.4371337890625,0.0,506.3348693847656,0.3157562613487243,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8269680738449097,0.2425573617219925,0.2197257578372955,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.9139690399169922,0.3283733427524566,0.3123921155929565,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991111516952515,0.3135875165462494,0.2204139530658722,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636291503906,0.8725274801254272,0.2868904173374176,0.2733120024204254,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7601213455200195,0.1877595782279968,0.8522892594337463,286.5639953613281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.4217269718647003,1.0,1.0,0.0,1.0,-2.2545201778411865,2.254516124725342,4.085938144271495e-06,1.7397232055664062,0.4791568219661712,0.4791568219661712,0.0,78.37713623046875,52.0,11679.595703125,-0.0,955.0510864257812,1.0,283.1499938964844,286.1854248046875,290.7386169433594,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19496.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493265151977539,1.0,0.0,0.0,0.9101667404174804,0.9101713299751282,5.5275844346169833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.23388671875,0.0,56.08795928955078,1895.4371337890625,0.0,486.6904602050781,0.3096450865268707,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.8416153788566589,0.242048755288124,0.2190824002027511,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.9339861869812012,0.3275357186794281,0.3114064335823059,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.917600393295288,0.3128523230552673,0.2197568267583847,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8892018795013428,0.2860839366912842,0.2723554074764251,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7743055820465088,0.1872505396604538,0.8490692973136902,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107177734375,1.0,0.416456401348114,1.0,1.0,0.0,1.0,-2.24675726890564,2.246753215789795,4.057902515341993e-06,1.7336775064468384,0.4688208997249603,0.4688208997249603,0.0,73.15687561035156,40.0,11422.3798828125,-0.0,927.2908935546876,1.0,283.1499938964844,286.23944091796875,290.7315673828125,291.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19386.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865514636039734,1.0,0.0,0.0,0.8743759393692017,0.8743804097175598,5.10140516496449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.257080078125,0.0,52.27406692504883,1895.4371337890625,0.0,467.3467712402344,0.3039787411689758,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825389742851257,0.2410422265529632,0.2177924662828445,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817137122154236,0.3258681297302246,0.3094289004802704,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679774045944214,0.3113910853862762,0.2184389680624008,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371723532676696,0.2844748497009277,0.2704327702522278,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126884698867798,0.1862412095069885,0.8426100611686707,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.405503898859024,1.0,1.0,0.0,1.0,-2.2311813831329346,2.23117733001709,4.001954948762432e-06,1.7215439081192017,0.4480675458908081,0.4480675458908081,0.0,62.4018669128418,43.0,10912.662109375,-0.0,871.082275390625,1.0,283.1499938964844,286.346435546875,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720645844936371,1.0,0.0,0.0,0.8069633841514587,0.8069676756858826,4.34511342461974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.16943359375,0.0,45.6524543762207,1895.4371337890625,0.0,428.2411193847656,0.2937302589416504,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825389742851257,0.2410422265529632,0.2177924662828445,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817137122154236,0.3258681297302246,0.3094289004802704,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679774045944214,0.3113910853862762,0.2184389680624008,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371723532676696,0.2844748497009277,0.2704327702522278,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126884698867798,0.1862412095069885,0.8426100611686707,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.405503898859024,1.0,1.0,0.0,1.0,-2.2311813831329346,2.23117733001709,4.001954948762432e-06,1.7215439081192017,0.4480675458908081,0.4480675458908081,0.0,62.4018669128418,43.0,10912.662109375,-0.0,871.082275390625,1.0,283.1499938964844,286.346435546875,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720645844936371,1.0,0.0,0.0,0.8069633841514587,0.8069676756858826,4.34511342461974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.16943359375,0.0,45.6524543762207,1895.4371337890625,0.0,428.2411193847656,0.2937302589416504,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087689518928528,0.2400234490633011,0.2167088836431503,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9990000128746032,0.3243700861930847,0.303499698638916,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923695921897888,0.3099211454391479,0.2172824144363403,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.9660027027130128,0.2828512787818908,0.2687222957611084,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341712951660156,0.1852216273546219,0.8371785283088684,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989073634147644,1.0,1.0,0.0,1.0,-2.2130513191223145,2.213047504425049,3.937561359634856e-06,1.7075427770614624,0.4272061586380005,0.4272061586380005,0.0,57.03970336914063,61.0,10404.353515625,-0.0,833.4921875,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561872780323028,1.0,0.0,0.0,0.7445833086967468,0.7445874810218811,3.6993043295296963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.99072265625,0.0,40.11901473999024,1895.4371337890625,0.0,389.1629943847656,0.2846907079219818,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087689518928528,0.2400234490633011,0.2167088836431503,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9990000128746032,0.3243700861930847,0.303499698638916,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923695921897888,0.3099211454391479,0.2172824144363403,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.9660027027130128,0.2828512787818908,0.2687222957611084,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341712951660156,0.1852216273546219,0.8371785283088684,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989073634147644,1.0,1.0,0.0,1.0,-2.2130513191223145,2.213047504425049,3.937561359634856e-06,1.7075427770614624,0.4272061586380005,0.4272061586380005,0.0,57.03970336914063,61.0,10404.353515625,-0.0,833.4921875,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561872780323028,1.0,0.0,0.0,0.7445833086967468,0.7445874810218811,3.6993043295296963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.99072265625,0.0,40.11901473999024,1895.4371337890625,0.0,389.1629943847656,0.2846907079219818,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.896083414554596,0.2389852404594421,0.2158467769622802,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936559200286864,0.3229183256626129,0.3065928518772125,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812512397766112,0.3084455728530884,0.2163060903549194,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519569277763368,0.2812175750732422,0.2672528922557831,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8235066533088684,0.1841938942670822,0.8329139947891235,286.8685302734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002901911735534,1.0,1.0,0.0,1.0,-2.2082886695861816,2.208284616470337,3.920364179066382e-06,1.703643560409546,0.4064070880413055,0.4064070880413055,0.0,58.74653625488281,79.0,9947.7578125,-0.0,835.2249145507812,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393487274646759,1.0,0.0,0.0,0.6869536638259888,0.6869577169418335,3.1488237794974345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.42724609375,0.0,35.45756530761719,1895.4371337890625,0.0,351.52374267578125,0.2766483724117279,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.896083414554596,0.2389852404594421,0.2158467769622802,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936559200286864,0.3229183256626129,0.3065928518772125,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812512397766112,0.3084455728530884,0.2163060903549194,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519569277763368,0.2812175750732422,0.2672528922557831,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8235066533088684,0.1841938942670822,0.8329139947891235,286.8685302734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002901911735534,1.0,1.0,0.0,1.0,-2.2082886695861816,2.208284616470337,3.920364179066382e-06,1.703643560409546,0.4064070880413055,0.4064070880413055,0.0,58.74653625488281,79.0,9947.7578125,-0.0,835.2249145507812,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393487274646759,1.0,0.0,0.0,0.6869536638259888,0.6869577169418335,3.1488237794974345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.42724609375,0.0,35.45756530761719,1895.4371337890625,0.0,351.52374267578125,0.2766483724117279,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.8538389801979065,0.2379587888717651,0.2152483463287353,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.9491802453994752,0.3210856318473816,0.3051792979240417,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331687092781068,0.3070005774497986,0.2155472636222839,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901275634765625,0.2795919477939605,0.2660597264766693,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.784854531288147,0.183136373758316,0.8298273682594299,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062479436397552,1.0,1.0,0.0,1.0,-2.19893479347229,2.1989309787750244,3.887282218784094e-06,1.696327805519104,0.3860245645046234,0.3860245645046234,0.0,67.07334899902344,97.0,9500.4658203125,-0.0,858.0250854492188,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225968718528747,1.0,0.0,0.0,0.634674072265625,0.6346780061721802,2.6877875924924414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.28759765625,0.0,31.55411720275879,1895.4371337890625,0.0,317.41259765625,0.2695126235485077,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.8538389801979065,0.2379587888717651,0.2152483463287353,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.9491802453994752,0.3210856318473816,0.3051792979240417,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331687092781068,0.3070005774497986,0.2155472636222839,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901275634765625,0.2795919477939605,0.2660597264766693,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.784854531288147,0.183136373758316,0.8298273682594299,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062479436397552,1.0,1.0,0.0,1.0,-2.19893479347229,2.1989309787750244,3.887282218784094e-06,1.696327805519104,0.3860245645046234,0.3860245645046234,0.0,67.07334899902344,97.0,9500.4658203125,-0.0,858.0250854492188,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225968718528747,1.0,0.0,0.0,0.634674072265625,0.6346780061721802,2.6877875924924414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.28759765625,0.0,31.55411720275879,1895.4371337890625,0.0,317.41259765625,0.2695126235485077,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8334477543830872,0.2374422401189804,0.2150009572505951,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.921544909477234,0.3202187418937683,0.3045755922794342,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.9063100218772888,0.3062816858291626,0.2152131646871566,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8778307437896729,0.2787778973579407,0.2655185163021087,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.764794647693634,0.1825967729091644,0.8284927606582642,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0394897460937,1.0,0.4104723632335663,1.0,1.0,0.0,1.0,-2.1952574253082275,2.195253610610962,3.874320100294426e-06,1.6934534311294556,0.3759196996688843,0.3759196996688843,0.0,72.6374740600586,97.0,9282.0107421875,-0.0,875.3677978515625,1.0,283.1499938964844,286.73114013671875,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414525419473648,1.0,0.0,0.0,0.610155463218689,0.6101593971252441,2.4841311230261454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.646240234375,0.0,29.821218490600582,1895.4371337890625,0.0,301.9988098144531,0.2662660777568817,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8144356608390808,0.2369184046983719,0.2147743850946426,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8968588709831238,0.3193650543689728,0.3040179014205932,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.883457362651825,0.3055594265460968,0.2148981690406799,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8562327027320862,0.2779581546783447,0.2650008499622345,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7465624213218689,0.182047352194786,0.8272489309310913,287.0878601074219,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.0939636230469,1.0,0.4152765274047851,1.0,1.0,0.0,1.0,-2.1918210983276367,2.191817283630371,3.862230641971109e-06,1.690768480300903,0.3658766448497772,0.3658766448497772,0.0,78.9154281616211,115.0,9065.8447265625,-0.0,895.5464477539062,1.0,283.1499938964844,286.78662109375,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066783487796783,1.0,0.0,0.0,0.5866674780845642,0.5866712927818298,2.296558321290832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.90625,0.0,28.215232849121094,1895.4371337890625,0.0,287.569580078125,0.2632305920124054,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780501246452332,0.2358459085226059,0.2143593728542328,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565635085105896,0.3176705539226532,0.3029853999614715,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446881771087646,0.3040991127490997,0.2143046855926513,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201092481613159,0.2762973010540008,0.2640093266963959,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156093716621399,0.1809179782867431,0.8249233961105347,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.426084816455841,1.0,1.0,0.0,1.0,-2.185385227203369,2.1853814125061035,3.839646524284035e-06,1.6857426166534424,0.3459560573101043,0.3459560573101043,0.0,93.05945587158205,103.0,8640.2626953125,-0.0,942.0464477539062,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18645.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915413916110992,1.0,0.0,0.0,0.5425992608070374,0.5426030158996582,1.96449931877396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.9365234375,0.0,25.33881378173828,1895.4371337890625,0.0,261.0702514648437,0.2577392756938934,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780501246452332,0.2358459085226059,0.2143593728542328,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565635085105896,0.3176705539226532,0.3029853999614715,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446881771087646,0.3040991127490997,0.2143046855926513,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201092481613159,0.2762973010540008,0.2640093266963959,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156093716621399,0.1809179782867431,0.8249233961105347,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.426084816455841,1.0,1.0,0.0,1.0,-2.185385227203369,2.1853814125061035,3.839646524284035e-06,1.6857426166534424,0.3459560573101043,0.3459560573101043,0.0,93.05945587158205,103.0,8640.2626953125,-0.0,942.0464477539062,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18645.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915413916110992,1.0,0.0,0.0,0.5425992608070374,0.5426030158996582,1.96449931877396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.9365234375,0.0,25.33881378173828,1895.4371337890625,0.0,261.0702514648437,0.2577392756938934,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662478685379028,0.2347674518823623,0.2135908454656601,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8438771367073059,0.3159872591495514,0.3016079664230346,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326148986816406,0.3026321828365326,0.2134394496679306,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078061938285828,0.2746200561523437,0.2626416087150574,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042574882507324,0.1797655820846557,0.8207732439041138,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281157553195953,1.0,1.0,0.0,1.0,-2.175144910812378,2.1751410961151123,3.803966819759808e-06,1.677810549736023,0.326188176870346,0.326188176870346,0.0,98.11888885498048,91.0,8217.1923828125,-0.0,950.8191528320312,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769384026527405,1.0,0.0,0.0,0.5021274089813232,0.5021318197250366,1.6823694437562153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.30908203125,0.0,22.85040283203125,1895.4371337890625,0.0,236.8480224609375,0.2529527842998504,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662478685379028,0.2347674518823623,0.2135908454656601,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8438771367073059,0.3159872591495514,0.3016079664230346,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326148986816406,0.3026321828365326,0.2134394496679306,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078061938285828,0.2746200561523437,0.2626416087150574,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042574882507324,0.1797655820846557,0.8207732439041138,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281157553195953,1.0,1.0,0.0,1.0,-2.175144910812378,2.1751410961151123,3.803966819759808e-06,1.677810549736023,0.326188176870346,0.326188176870346,0.0,98.11888885498048,91.0,8217.1923828125,-0.0,950.8191528320312,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769384026527405,1.0,0.0,0.0,0.5021274089813232,0.5021318197250366,1.6823694437562153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.30908203125,0.0,22.85040283203125,1895.4371337890625,0.0,236.8480224609375,0.2529527842998504,1.0,0.0,3.0,1.0,0.0
