time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.767171323299408,0.2337358742952346,0.212615355849266,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.844643235206604,0.3143380284309387,0.3000048398971557,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334762454032898,0.3011961281299591,0.2124035358428955,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083558678627014,0.2729621529579162,0.2610317468643188,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.704684317111969,0.1786373555660247,0.8154836297035217,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251207113265991,1.0,1.0,0.0,1.0,-2.162517786026001,2.162513971328736,3.760138724828721e-06,1.6679824590682983,0.3065039813518524,0.3065039813518524,0.0,96.67599487304688,79.0,7796.158203125,-0.0,933.2076416015624,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626087307929992,1.0,0.0,0.0,0.4643309712409973,0.4715446829795837,1.4386288604839592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.27099609375,0.0,20.95711135864257,1895.4371337890625,0.0,213.998291015625,0.2489791363477707,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.767171323299408,0.2337358742952346,0.212615355849266,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.844643235206604,0.3143380284309387,0.3000048398971557,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334762454032898,0.3011961281299591,0.2124035358428955,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083558678627014,0.2729621529579162,0.2610317468643188,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.704684317111969,0.1786373555660247,0.8154836297035217,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251207113265991,1.0,1.0,0.0,1.0,-2.162517786026001,2.162513971328736,3.760138724828721e-06,1.6679824590682983,0.3065039813518524,0.3065039813518524,0.0,96.67599487304688,79.0,7796.158203125,-0.0,933.2076416015624,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626087307929992,1.0,0.0,0.0,0.4643309712409973,0.4715446829795837,1.4386288604839592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.27099609375,0.0,20.95711135864257,1895.4371337890625,0.0,213.998291015625,0.2489791363477707,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758802771568298,0.2327618300914764,0.2115469425916671,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8535992503166199,0.3127309679985046,0.2982892394065857,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422240614891052,0.299803614616394,0.2112849652767181,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167527914047241,0.2713360488414764,0.2592991590499878,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123841047286987,0.1775478720664978,0.8096444606781006,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189431965351105,1.0,1.0,0.0,1.0,-2.1487367153167725,2.148732900619507,3.7126021652511554e-06,1.6572473049163818,0.2869556248188019,0.2869556248188019,0.0,91.41173553466795,67.0,7375.85400390625,-0.0,900.6903076171875,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486928939819336,1.0,0.0,0.0,0.4285041391849518,0.4710716605186462,1.2251902603566124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.246337890625,0.0,20.48960304260254,1895.4371337890625,0.0,192.34588623046875,0.2466092705726623,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758802771568298,0.2327618300914764,0.2115469425916671,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8535992503166199,0.3127309679985046,0.2982892394065857,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422240614891052,0.299803614616394,0.2112849652767181,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167527914047241,0.2713360488414764,0.2592991590499878,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123841047286987,0.1775478720664978,0.8096444606781006,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189431965351105,1.0,1.0,0.0,1.0,-2.1487367153167725,2.148732900619507,3.7126021652511554e-06,1.6572473049163818,0.2869556248188019,0.2869556248188019,0.0,91.41173553466795,67.0,7375.85400390625,-0.0,900.6903076171875,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486928939819336,1.0,0.0,0.0,0.4285041391849518,0.4710716605186462,1.2251902603566124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.246337890625,0.0,20.48960304260254,1895.4371337890625,0.0,192.34588623046875,0.2466092705726623,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.7828451991081238,0.2322937548160553,0.2109953910112381,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.8608682155609131,0.3119417130947113,0.2974082231521606,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447998046875,0.8492712378501892,0.2991223037242889,0.2107090651988983,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.8232883810997009,0.2705340087413788,0.2584062814712524,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.7182360291481018,0.177017405629158,0.8066113591194153,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150132536888122,1.0,1.0,0.0,1.0,-2.141608953475952,2.1416053771972656,3.688141077873297e-06,1.6516934633255005,0.2772055268287658,0.2772055268287658,0.0,87.80069732666016,67.0,7172.8759765625,-0.0,880.7843017578125,1.0,283.1499938964844,287.23858642578125,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18189.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417865633964538,1.0,0.0,0.0,0.4120161831378937,0.4746228158473968,1.1327186300036374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.258544921875,0.0,20.47920799255371,1895.4371337890625,0.0,181.69639587402344,0.2458827048540115,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.7915164232254028,0.2318306118249893,0.2104340195655822,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.870033860206604,0.3111554682254791,0.2965146601200104,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8581558465957642,0.2984439730644226,0.2101240009069442,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8313363194465637,0.2697336971759796,0.2574993371963501,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.7252455949783325,0.1764920651912689,0.8035246729850769,287.5907592773437,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.410670667886734,1.0,1.0,0.0,1.0,-2.13436245918274,2.1343586444854736,3.663360530481441e-06,1.6460466384887695,0.2674467861652374,0.2674467861652374,0.0,83.73592376708984,55.0,6975.02734375,-0.0,859.244140625,1.0,283.1499938964844,287.282958984375,290.5787353515625,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348323404788971,1.0,0.0,0.0,0.396401584148407,0.4777907729148865,1.0484981771696766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.412353515625,0.0,20.48222923278809,1895.4371337890625,0.0,170.9845428466797,0.2453034520149231,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140069842338562,0.2309024035930633,0.2092790305614471,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947387933731079,0.3095768094062805,0.2946890294551849,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822793960571289,0.2970807552337646,0.2089252769947052,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529863357543945,0.2681248188018799,0.2556444108486175,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.743569552898407,0.1754448860883712,0.797207236289978,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010355770587921,1.0,1.0,0.0,1.0,-2.119527816772461,2.1195242404937744,3.612912223616149e-06,1.634486436843872,0.2478685826063156,0.2478685826063156,0.0,74.64515686035156,43.0,6592.2763671875,-0.0,812.8043212890625,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207914233207702,1.0,0.0,0.0,0.3672350943088531,0.4819779992103576,9.053359839583663e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.547607421875,0.0,20.45043563842773,1895.4371337890625,0.0,149.22903442382812,0.244349718093872,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140069842338562,0.2309024035930633,0.2092790305614471,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947387933731079,0.3095768094062805,0.2946890294551849,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822793960571289,0.2970807552337646,0.2089252769947052,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529863357543945,0.2681248188018799,0.2556444108486175,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.743569552898407,0.1754448860883712,0.797207236289978,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010355770587921,1.0,1.0,0.0,1.0,-2.119527816772461,2.1195242404937744,3.612912223616149e-06,1.634486436843872,0.2478685826063156,0.2478685826063156,0.0,74.64515686035156,43.0,6592.2763671875,-0.0,812.8043212890625,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207914233207702,1.0,0.0,0.0,0.3672350943088531,0.4819779992103576,9.053359839583663e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.547607421875,0.0,20.45043563842773,1895.4371337890625,0.0,149.22903442382812,0.244349718093872,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435510396957397,0.2299575805664062,0.2080804109573364,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329760670661926,0.3079765737056732,0.2928126156330108,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184110164642334,0.2956957817077636,0.2076887935400009,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855454325675964,0.2664924263954162,0.2537366449832916,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710624933242798,0.1743897199630737,0.7907093167304993,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904235661029815,1.0,1.0,0.0,1.0,-2.1042542457580566,2.10425066947937,3.561363655535388e-06,1.622583270072937,0.2281659692525863,0.2281659692525863,0.0,64.68378448486328,31.0,6224.8828125,-0.0,763.4830932617188,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067388534545898,1.0,0.0,0.0,0.3402389287948608,0.4839956760406494,7.946021618465693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.3177490234373,0.0,20.36551284790039,1895.4371337890625,0.0,127.00997924804688,0.2435149997472763,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435510396957397,0.2299575805664062,0.2080804109573364,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329760670661926,0.3079765737056732,0.2928126156330108,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184110164642334,0.2956957817077636,0.2076887935400009,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855454325675964,0.2664924263954162,0.2537366449832916,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710624933242798,0.1743897199630737,0.7907093167304993,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904235661029815,1.0,1.0,0.0,1.0,-2.1042542457580566,2.10425066947937,3.561363655535388e-06,1.622583270072937,0.2281659692525863,0.2281659692525863,0.0,64.68378448486328,31.0,6224.8828125,-0.0,763.4830932617188,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067388534545898,1.0,0.0,0.0,0.3402389287948608,0.4839956760406494,7.946021618465693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.3177490234373,0.0,20.36551284790039,1895.4371337890625,0.0,127.00997924804688,0.2435149997472763,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900800943374634,0.2289864718914032,0.2068404853343963,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858452081680298,0.3063455522060394,0.2908883392810821,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974191665649414,0.2942806780338287,0.2064172923564911,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389738440513612,0.2648277580738067,0.2517794966697693,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138474822044373,0.1733161062002182,0.7840412259101868,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790789544582367,1.0,1.0,0.0,1.0,-2.0885677337646484,2.088564157485962,3.508837608023896e-06,1.610357642173767,0.2082890123128891,0.2082890123128891,0.0,54.19255828857422,34.0,5871.79150390625,-0.0,712.6187133789062,1.0,283.1499938964844,287.5199890136719,290.5044860839844,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939457297325134,1.0,0.0,0.0,0.3150202929973602,0.4849933981895447,7.063388984818175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9984130859373,0.0,20.25704574584961,1895.4371337890625,0.0,99.93627166748048,0.242742583155632,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900800943374634,0.2289864718914032,0.2068404853343963,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858452081680298,0.3063455522060394,0.2908883392810821,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974191665649414,0.2942806780338287,0.2064172923564911,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389738440513612,0.2648277580738067,0.2517794966697693,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138474822044373,0.1733161062002182,0.7840412259101868,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790789544582367,1.0,1.0,0.0,1.0,-2.0885677337646484,2.088564157485962,3.508837608023896e-06,1.610357642173767,0.2082890123128891,0.2082890123128891,0.0,54.19255828857422,34.0,5871.79150390625,-0.0,712.6187133789062,1.0,283.1499938964844,287.5199890136719,290.5044860839844,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939457297325134,1.0,0.0,0.0,0.3150202929973602,0.4849933981895447,7.063388984818175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9984130859373,0.0,20.25704574584961,1895.4371337890625,0.0,99.93627166748048,0.242742583155632,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019775390625,0.9180842638015748,0.2279414385557174,0.2057706266641616,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051167130470276,0.2804789841175079,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.997839331626892,0.2927939891815185,0.2052778750658035,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681411981582642,0.2630920112133026,0.2500004768371582,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357117772102356,0.1721858233213424,0.7782760262489319,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.906005859375,1.0,0.3718588352203369,1.0,1.0,0.0,1.0,-2.065080404281616,2.065077066421509,3.430990318520344e-06,1.592058777809143,0.1881318837404251,0.1881318837404251,0.0,49.30751419067383,52.0,5525.40380859375,-0.0,675.66796875,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913508117198944,0.4855714738368988,6.330939772425381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8426513671875,0.0,20.144773483276367,1895.4371337890625,0.0,86.88211822509766,0.2420266568660736,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019775390625,0.9180842638015748,0.2279414385557174,0.2057706266641616,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051167130470276,0.2804789841175079,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.997839331626892,0.2927939891815185,0.2052778750658035,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681411981582642,0.2630920112133026,0.2500004768371582,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357117772102356,0.1721858233213424,0.7782760262489319,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.906005859375,1.0,0.3718588352203369,1.0,1.0,0.0,1.0,-2.065080404281616,2.065077066421509,3.430990318520344e-06,1.592058777809143,0.1881318837404251,0.1881318837404251,0.0,49.30751419067383,52.0,5525.40380859375,-0.0,675.66796875,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913508117198944,0.4855714738368988,6.330939772425381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8426513671875,0.0,20.144773483276367,1895.4371337890625,0.0,86.88211822509766,0.2420266568660736,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.9166361689567566,0.2273852080106735,0.2052815407514572,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.3048392534255981,0.2809672653675079,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93463134765625,0.9967949390411376,0.2920204102993011,0.2047462910413742,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.9665089845657348,0.2621973156929016,0.2491645812988281,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.8343909978866577,0.1716042757034301,0.7756883502006531,287.9347229003906,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623779296875,287.93896484375,1.0,0.3714796900749206,1.0,1.0,0.0,1.0,-2.0595908164978027,2.059587478637696,3.41270788339898e-06,1.5876375436782837,0.1779224425554275,0.1779224425554275,0.0,49.22883605957031,52.0,5363.5712890625,-0.0,671.170654296875,1.0,283.1499938964844,287.6303100585937,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916432917118072,1.0,0.0,0.0,0.2800134420394897,0.4857836365699768,6.005371755435362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.6175537109375,0.0,20.08980941772461,1895.4371337890625,0.0,86.710693359375,0.2416892796754837,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9082044959068298,0.2268225401639938,0.2048165053129196,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9990000128746032,0.304079920053482,0.2872303128242492,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.9905032515525818,0.2912430167198181,0.2042348086833953,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.9580265879631042,0.2612980008125305,0.248357281088829,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708251953125,0.8277909159660339,0.1710185557603836,0.7732571363449097,287.9725036621094,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729441463947296,1.0,1.0,0.0,1.0,-2.061910390853882,2.0619070529937744,3.420192797420896e-06,1.5893553495407104,0.167737141251564,0.167737141251564,0.0,50.253902435302734,70.0,5213.3056640625,-0.0,676.6989135742188,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913116216659546,1.0,0.0,0.0,0.2691168487071991,0.4860406517982483,5.7051989799106195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.37939453125,0.0,20.03960609436035,1895.4371337890625,0.0,84.6655044555664,0.2413699924945831,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.043212890625,0.8605413436889648,0.2256073504686355,0.2040567249059677,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438232421875,0.9545851945877076,0.3017581701278686,0.2869109809398651,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437316894531,0.9400412440299988,0.2896088361740112,0.2033510506153106,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04351806640625,0.9020943641662598,0.2594149708747864,0.2469260245561599,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424499511719,0.7852374315261841,0.1697475761175155,0.7692130208015442,288.0438232421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477600097656,1.0,0.3790128827095032,1.0,1.0,0.0,1.0,-2.0536341667175293,2.0536305904388428,3.3932401493075304e-06,1.583040714263916,0.1472143679857254,0.1472143679857254,0.0,58.01905822753906,88.0,4910.08447265625,-0.0,696.921142578125,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901362776756286,1.0,0.0,0.0,0.2484734207391739,0.4865407347679138,5.165534222584256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5841064453125,0.0,19.94792938232422,1895.4371337890625,0.0,77.34553527832031,0.240780621767044,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.043212890625,0.8605413436889648,0.2256073504686355,0.2040567249059677,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438232421875,0.9545851945877076,0.3017581701278686,0.2869109809398651,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437316894531,0.9400412440299988,0.2896088361740112,0.2033510506153106,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04351806640625,0.9020943641662598,0.2594149708747864,0.2469260245561599,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424499511719,0.7852374315261841,0.1697475761175155,0.7692130208015442,288.0438232421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477600097656,1.0,0.3790128827095032,1.0,1.0,0.0,1.0,-2.0536341667175293,2.0536305904388428,3.3932401493075304e-06,1.583040714263916,0.1472143679857254,0.1472143679857254,0.0,58.01905822753906,88.0,4910.08447265625,-0.0,696.921142578125,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901362776756286,1.0,0.0,0.0,0.2484734207391739,0.4865407347679138,5.165534222584256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5841064453125,0.0,19.94792938232422,1895.4371337890625,0.0,77.34553527832031,0.240780621767044,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153411149978638,0.0,0.203327476978302,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8952133655548096,0.0,0.285286545753479,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.88310307264328,0.0,0.2025003284215927,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512334823608398,0.0,0.2455406337976455,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.741978645324707,0.0,0.7653437256813049,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05841064453125,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042964220046997,2.0429608821868896,3.3584897209948394e-06,1.5747867822647097,0.0,0.0,0.0,69.62543487548828,60.0,4618.76220703125,-0.0,728.7485961914062,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290772795677185,0.4869996309280395,4.687158661198509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86501121520996,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153411149978638,0.0,0.203327476978302,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8952133655548096,0.0,0.285286545753479,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.88310307264328,0.0,0.2025003284215927,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512334823608398,0.0,0.2455406337976455,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.741978645324707,0.0,0.7653437256813049,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05841064453125,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042964220046997,2.0429608821868896,3.3584897209948394e-06,1.5747867822647097,0.0,0.0,0.0,69.62543487548828,60.0,4618.76220703125,-0.0,728.7485961914062,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290772795677185,0.4869996309280395,4.687158661198509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86501121520996,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.3577613234519958,0.0,0.0008370682480745,297.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.3577613234519958,0.0,0.0008814759203232,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.3577613234519958,0.0,0.0006510547245852,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.3577613234519958,0.0,0.0008814739994704,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19775390625,0.0,0.0,0.0041813030838966,288.2265930175781,294.1499938964844,290.3157958984375,287.3807983398437,290.31591796875,296.5507202148437,286.9416198730469,0.0,0.0,0.7979261875152588,0.7979261875152588,0.2020738124847412,1.0,-0.0089090261608362,0.0089669143781065,-5.788766429759562e-05,-0.0112098837271332,0.0,0.0,0.0,-0.0468312464654445,60.0,905.2352294921876,-0.0,-5.425054951047059e-06,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,2.45578121393919e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.231010582981648e-14,8.123742564064562e-14,4.514530124759655e-20,3.8185590800488e-10,3.8185546391567016e-10,4.3688122416672444e-16,0.0,0.0,-0.0,0.0,0.0,4.111952614593904e-23,2.209585118176655e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,0.0008316049352288,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,0.0011372171575203,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.0008098345133475,297.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,0.0009910148801282,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.0032345140352845,288.2339172363281,294.1499938964844,290.2825012207031,287.3567199707031,290.3017272949219,295.92626953125,286.3324279785156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081197582185268,0.0082880733534693,-0.0001683152077021,-0.0130958873778581,0.0,0.0,0.0,-0.0432895049452781,60.0,350.6798400878906,-0.0,-4.817919034394436e-06,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8993835310579867e-28,-6.094038122644786e-28,-3.878145588150949e-31,-6.5517526977170976e-18,-6.5471279309123144e-18,-4.624785787932801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,0.0001171626863651,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,0.0001309583894908,297.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,9.585264342604204e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,0.0001267200277652,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,0.000558593252208,288.2290344238281,294.1499938964844,290.2490539550781,287.3324279785156,290.2993469238281,295.1691589355469,286.13494873046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,3.803203435381874e-05,0.0027130988892167,-0.002751130843535,-0.0160699319094419,0.0,0.0,0.0,-0.0018608098616823,60.0,133.98809814453125,-0.0,-1.0404347960957241e-07,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.360582928119756e-35,-3.253399299175907e-35,-7.282008137140638e-36,8.605214034558132e-21,6.966393949886557e-21,1.6388199836973793e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,9.921891614794732e-05,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,0.0001048141421051,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20635986328125,0.0,0.0,7.737715350231156e-05,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20538330078125,0.0,0.0,0.0001046285542543,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20172119140625,0.0,0.0,0.0004944502725265,288.2284240722656,294.1499938964844,290.2157897949219,287.3081970214844,290.2601623535156,294.3786315917969,286.09283447265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0059542371891438,0.0004396857402753,-0.0063939224928617,-0.0170142576098442,0.0,0.0,0.0,0.0281671974807977,60.0,51.47944641113281,-0.0,-7.61359189027644e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.285196573193648e-40,-9.031831031066672e-40,-4.618343426783159e-40,-9.66435095427266e-21,-5.051314119874311e-21,-4.61303683439835e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,9.525076166028156e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,0.0001003130164463,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,7.408976671285927e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,0.000100307734101,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.0004757627903018,289.9851989746094,294.1499938964844,290.1827087402344,287.28399658203125,289.734130859375,292.9106140136719,286.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149937588721,3.5978736434572056e-08,0.0010149577865377,-0.0189282167702913,0.0,0.0,0.0,-0.0085757179185748,60.0,42.188568115234375,-0.0,-7.023965054031579e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0089836828616026e-20,-5.051301599074023e-21,-5.038535633438787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634704589844,0.0,0.0,9.521444007987157e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,0.0001002658391371,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,7.405594806186855e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,0.0001002655553747,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,0.0004756127891596,289.9806213378906,294.1499938964844,290.1498413085937,287.2598876953125,289.738037109375,292.5049133300781,286.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014617155306,7.574118221498338e-09,0.0010146095883101,-0.0188913904130458,0.0,0.0,0.0,-0.0085670500993728,60.0,17.27623176574707,-0.0,-7.01881504028279e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102444062815356e-20,-5.051299983486889e-21,-5.051143675431685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,9.518948354525492e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001002394492388,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,7.403647032333538e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,0.0001002392236841,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0004754885740112,289.970947265625,294.1499938964844,290.0847473144531,287.2118835449219,289.7448425292969,291.8530578613281,286.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542029223372992e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,4.5541300773620605,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102599966973778e-20,-5.051299579590106e-21,-5.051299983486889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,9.518948354525492e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001002394492388,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,7.403647032333538e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,0.0001002392236841,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0004754885740112,289.970947265625,294.1499938964844,290.0847473144531,287.2118835449219,289.7448425292969,291.8530578613281,286.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542029223372992e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,4.5541300773620605,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102599966973778e-20,-5.051299579590106e-21,-5.051299983486889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,9.516388672636822e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618530273437,0.0,0.0,0.0001002124845399,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,7.401655602734536e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0001002122662612,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0004753606917802,289.9606018066406,294.1499938964844,290.0204772949219,287.1641845703125,289.7503662109375,291.3635559082031,286.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.867004632949829,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,9.516388672636822e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618530273437,0.0,0.0,0.0001002124845399,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,7.401655602734536e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0001002122662612,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0004753606917802,289.9606018066406,294.1499938964844,290.0204772949219,287.1641845703125,289.7503662109375,291.3635559082031,286.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.867004632949829,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,9.513767872704192e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,0.0001001848795567,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,7.399616879411042e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,0.000100184661278,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,0.0004752298409584,289.9496154785156,294.1499938964844,289.95709228515625,287.1167907714844,289.754638671875,290.9908447265625,286.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.562800407409668,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,9.513767872704192e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,0.0001001848795567,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,7.399616879411042e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,0.000100184661278,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,0.0004752298409584,289.9496154785156,294.1499938964844,289.95709228515625,287.1167907714844,289.754638671875,290.9908447265625,286.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.562800407409668,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,9.511120151728392e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,0.0001001569980871,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,7.397557783406228e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,0.0001001567870844,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0004750976222567,289.9380187988281,294.1499938964844,289.8945617675781,287.0697937011719,289.7576904296875,290.70343017578125,286.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.443988561630249,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,9.511120151728392e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,0.0001001569980871,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,7.397557783406228e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,0.0001001567870844,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0004750976222567,289.9380187988281,294.1499938964844,289.8945617675781,287.0697937011719,289.7576904296875,290.70343017578125,286.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.443988561630249,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
