time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338100,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.509796655038372e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0001001430573523,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,7.396528235403821e-05,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,0.0001001428463496,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,0.0004750315274577,289.9320068359375,294.1499938964844,289.8636474609375,287.04644775390625,289.7587890625,290.58416748046875,286.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.397772789001465,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564514160156,0.0,0.0,9.508480434305966e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,0.0001001291966531,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,7.395503780571744e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,0.0001001289856503,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0004749657819047,289.9258728027344,294.1499938964844,289.8329467773437,287.023193359375,289.75958251953125,290.4779357910156,286.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3541839122772217,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534606933594,0.0,0.0,9.5058923761826e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.0001001019336399,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,7.393490523099899e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,0.0001001017299131,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,0.0004748365317936,289.9132080078125,294.1499938964844,289.7722473144531,286.9769897460937,289.7603454589844,290.2970275878906,286.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.271347045898437,-0.0,-6.995787771302275e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534606933594,0.0,0.0,9.5058923761826e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.0001001019336399,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,7.393490523099899e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,0.0001001017299131,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,0.0004748365317936,289.9132080078125,294.1499938964844,289.7722473144531,286.9769897460937,289.7603454589844,290.2970275878906,286.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.271347045898437,-0.0,-6.995787771302275e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.503400360699744e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001000756892608,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,7.391552207991481e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.000100075485534,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,0.0004747120838146,289.90008544921875,294.1499938964844,289.7125244140625,286.9312744140625,289.760009765625,290.14898681640625,286.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1926655769348145,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.503400360699744e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001000756892608,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,7.391552207991481e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.000100075485534,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,0.0004747120838146,289.90008544921875,294.1499938964844,289.7125244140625,286.9312744140625,289.760009765625,290.14898681640625,286.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1926655769348145,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,9.50102839851752e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.0001000507036224,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,7.389707025140524e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,0.0001000504998955,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,0.0004745936312247,289.8865051269531,294.1499938964844,289.6537475585937,286.88604736328125,289.7586364746094,290.0250244140625,286.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1175246238708496,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,9.50102839851752e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.0001000507036224,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,7.389707025140524e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,0.0001000504998955,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,0.0004745936312247,289.8865051269531,294.1499938964844,289.6537475585937,286.88604736328125,289.7586364746094,290.0250244140625,286.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1175246238708496,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.49877212406136e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001000269476207,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,7.387952064163983e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,0.0001000267438939,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,0.000474480970297,289.8724975585937,294.1499938964844,289.5959777832031,286.8413391113281,289.7562255859375,289.9189453125,286.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0456600189208984,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.49877212406136e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001000269476207,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,7.387952064163983e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,0.0001000267438939,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,0.000474480970297,289.8724975585937,294.1499938964844,289.5959777832031,286.8413391113281,289.7562255859375,289.9189453125,286.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0456600189208984,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,9.49768436839804e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,0.0001000154879875,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,7.387105870293453e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,0.0001000152915366,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.0004744266625493,289.8653564453125,294.1499938964844,289.56744384765625,286.8191833496094,289.754638671875,289.8710632324219,286.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.010875940322876,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,9.49662207858637e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,0.0001000042975647,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,7.386279321508482e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0001000041011138,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,0.0004743735771626,289.8581237792969,294.1499938964844,289.5391845703125,286.79718017578125,289.7528381347656,289.8260498046875,286.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9768307209014893,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,9.494563710177316e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,9.998261521104725e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,7.3846778832376e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,9.998242603614926e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,0.0004742707824334,289.8433837890625,294.1499938964844,289.48345947265625,286.7536315917969,289.7485046386719,289.7430725097656,286.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.910866141319275,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,9.494563710177316e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,9.998261521104725e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,7.3846778832376e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,9.998242603614926e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,0.0004742707824334,289.8433837890625,294.1499938964844,289.48345947265625,286.7536315917969,289.7485046386719,289.7430725097656,286.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.910866141319275,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,9.492581739323214e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,9.996174776460975e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,7.383136835414916e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,9.99615585897118e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,0.0004741718294098,289.8282775878906,294.1499938964844,289.4288024902344,286.7106628417969,289.7432556152344,289.6676940917969,286.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8476289510726929,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,9.492581739323214e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,9.996174776460975e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,7.383136835414916e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,9.99615585897118e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,0.0004741718294098,289.8282775878906,294.1499938964844,289.4288024902344,286.7106628417969,289.7432556152344,289.6676940917969,286.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8476289510726929,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42095947265625,0.0,0.0,9.490663069300354e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,9.994153515435757e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,7.381643808912486e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.994134597945958e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,0.0004740759904962,289.8128662109375,294.1499938964844,289.37518310546875,286.6683349609375,289.7370910644531,289.5981750488281,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.1876482543586925e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760423585772,60.0,1.78696608543396,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42095947265625,0.0,0.0,9.490663069300354e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,9.994153515435757e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,7.381643808912486e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.994134597945958e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,0.0004740759904962,289.8128662109375,294.1499938964844,289.37518310546875,286.6683349609375,289.7370910644531,289.5981750488281,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.1876482543586925e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760423585772,60.0,1.78696608543396,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,9.488790965406224e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,9.992181730922312e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,7.380187889793888e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,9.992163541028276e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,0.0004739825380966,289.79718017578125,294.1499938964844,289.3226928710937,286.626708984375,289.7301025390625,289.5331420898437,286.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7287352085113523,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,9.488790965406224e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,9.992181730922312e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,7.380187889793888e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,9.992163541028276e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,0.0004739825380966,289.79718017578125,294.1499938964844,289.3226928710937,286.626708984375,289.7301025390625,289.5331420898437,286.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7287352085113523,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,9.487869101576508e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112854003906,0.0,0.0,9.99121111817658e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,7.379470480373129e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,9.991192200686784e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0004739364958368,289.78924560546875,294.1499938964844,289.2968444824219,286.60614013671875,289.726318359375,289.5020751953125,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152618053396509e-09,0.0010110124712809,-0.0177905689924955,0.0,0.0,0.0,-0.0083586759865283,60.0,1.7005252838134766,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.408447265625,0.0,0.0,9.486954513704404e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.990247781388462e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41436767578125,0.0,0.0,7.378758891718462e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,9.990228863898663e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.000473890802823,289.7812194824219,294.1499938964844,289.27130126953125,286.58575439453125,289.7222900390625,289.4718017578125,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.1411476731952925e-09,0.0010109143331646,-0.0177605263888835,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6728761196136477,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,9.485142072662712e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,9.9883385701105e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,7.377349538728595e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,9.988320380216464e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,0.0004738003190141,289.7650146484375,294.1499938964844,289.2210693359375,286.5455627441406,289.7137145996094,289.4132995605469,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.619154691696167,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,9.485142072662712e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,9.9883385701105e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,7.377349538728595e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,9.988320380216464e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,0.0004738003190141,289.7650146484375,294.1499938964844,289.2210693359375,286.5455627441406,289.7137145996094,289.4132995605469,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.619154691696167,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,9.483347093919292e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.986448276322336e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,7.375953282462433e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,9.9864300864283e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.0004737106792163,289.74859619140625,294.1499938964844,289.1719970703125,286.506103515625,289.7044372558594,289.357177734375,286.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5674967765808103,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,9.483347093919292e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.986448276322336e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,7.375953282462433e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,9.9864300864283e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.0004737106792163,289.74859619140625,294.1499938964844,289.1719970703125,286.506103515625,289.7044372558594,289.357177734375,286.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5674967765808103,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,9.48156521189958e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,9.984571806853636e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,7.374567212536931e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,9.984554344555364e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.0004736217088066,289.7319641113281,294.1499938964844,289.1241149902344,286.46746826171875,289.6944885253906,289.3031921386719,286.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.517860770225525,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,9.48156521189958e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,9.984571806853636e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,7.374567212536931e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,9.984554344555364e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.0004736217088066,289.7319641113281,294.1499938964844,289.1241149902344,286.46746826171875,289.6944885253906,289.3031921386719,286.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.517860770225525,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,9.479795699007808e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,9.982707706512885e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,7.373190601356328e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,9.982690244214608e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3574523925781,0.0,0.0,0.0004735333495773,289.71514892578125,294.1499938964844,289.0774230957031,286.4296569824219,289.683837890625,289.2510681152344,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4701755046844482,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,9.479795699007808e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,9.982707706512885e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,7.373190601356328e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,9.982690244214608e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3574523925781,0.0,0.0,0.0004735333495773,289.71514892578125,294.1499938964844,289.0774230957031,286.4296569824219,289.683837890625,289.2510681152344,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4701755046844482,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,9.478916035732254e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,9.981781477108598e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,7.372505933744833e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,9.981764014810324e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0004734894318971,289.7066650390625,294.1499938964844,289.0545349121094,286.4110412597656,289.67828369140625,289.2256774902344,287.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.44708514213562,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,9.478040738031268e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,9.98085961327888e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,7.371825631707907e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551330566406,0.0,0.0,9.980842150980608e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,0.0004734457179438,289.6981201171875,294.1499938964844,289.031982421875,286.3926696777344,289.67254638671875,289.20074462890625,287.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029387294466005e-09,0.0010099586797878,-0.0174677949398756,0.0,0.0,0.0,-0.0082975849509239,60.0,1.4244742393493652,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.476305422140284e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.979031892726198e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,7.370475213974714e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,9.979014430427924e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,0.0004733590467367,289.68096923828125,294.1499938964844,288.9877624511719,286.3565673828125,289.66064453125,289.1519775390625,287.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.007629587718611e-09,0.0010097726481035,-0.0174108073115348,0.0,0.0,0.0,-0.0082867993041872,60.0,1.38056743144989,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.476305422140284e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.979031892726198e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,7.370475213974714e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,9.979014430427924e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,0.0004733590467367,289.68096923828125,294.1499938964844,288.9877624511719,286.3565673828125,289.66064453125,289.1519775390625,287.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.007629587718611e-09,0.0010097726481035,-0.0174108073115348,0.0,0.0,0.0,-0.0082867993041872,60.0,1.38056743144989,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561706542969,0.0,0.0,9.474598482483998e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.977234003599732e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,7.369147351710126e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,9.97721654130146e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0004732738016173,289.66363525390625,294.1499938964844,288.94482421875,286.3213806152344,289.6481628417969,289.1047058105469,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986225820071468e-09,0.0010095896432176,-0.0173547435551881,0.0,0.0,0.0,-0.0082761878147721,60.0,1.338443636894226,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561706542969,0.0,0.0,9.474598482483998e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.977234003599732e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,7.369147351710126e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,9.97721654130146e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0004732738016173,289.66363525390625,294.1499938964844,288.94482421875,286.3213806152344,289.6481628417969,289.1047058105469,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986225820071468e-09,0.0010095896432176,-0.0173547435551881,0.0,0.0,0.0,-0.0082761878147721,60.0,1.338443636894226,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,9.472930105403066e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,9.975476859835908e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,7.367850048467517e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312072753906,0.0,0.0,9.975460125133397e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.0004731905064545,289.6462097167969,294.1499938964844,288.9031982421875,286.2871398925781,289.6351623535156,289.0588684082031,287.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310550555159e-09,0.0010094108292832,-0.0172999594360589,0.0,0.0,0.0,-0.0082658194005489,60.0,1.2980310916900637,-0.0,-6.94706514536847e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,9.472930105403066e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,9.975476859835908e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,7.367850048467517e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312072753906,0.0,0.0,9.975460125133397e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.0004731905064545,289.6462097167969,294.1499938964844,288.9031982421875,286.2871398925781,289.6351623535156,289.0588684082031,287.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310550555159e-09,0.0010094108292832,-0.0172999594360589,0.0,0.0,0.0,-0.0082658194005489,60.0,1.2980310916900637,-0.0,-6.94706514536847e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,9.471314115216956e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.97377501334995e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,7.366592762991786e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,9.973758278647438e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,0.0004731098015327,289.6286315917969,294.1499938964844,288.8628845214844,286.2538757324219,289.62164306640625,289.0143737792969,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2592902183532717,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
