time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340440,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,9.471314115216956e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.97377501334995e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,7.366592762991786e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,9.973758278647438e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,0.0004731098015327,289.6286315917969,294.1499938964844,288.8628845214844,286.2538757324219,289.62164306640625,289.0143737792969,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2592902183532717,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348083496094,0.0,0.0,9.470533404964954e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,9.972952102543786e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,7.365985220531002e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,9.972935367841274e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0004730708023998,289.61981201171875,294.1499938964844,288.8432006835937,286.23760986328125,289.6147155761719,288.99267578125,287.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091606527566,6.935249263761989e-09,0.0010091537842527,-0.0172212198376655,0.0,0.0,0.0,-0.0082509173080325,60.0,1.2405716180801392,-0.0,-6.943526642544384e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,9.469767974223942e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300476074219,0.0,0.0,9.972145926440136e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,7.365390047198161e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3142395019531,0.0,0.0,9.972129919333383e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0004730325890704,289.6109619140625,294.1499938964844,288.8238830566406,286.2215881347656,289.607666015625,288.9713134765625,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090785799548,6.9256511636694995e-09,0.0010090717114508,-0.0171960797160863,0.0,0.0,0.0,-0.0082461582496762,60.0,1.2222460508346558,-0.0,-6.942396879594527e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,9.468302596360444e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,9.970602695830166e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,7.364249904640019e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,9.970586688723416e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007202148437,0.0,0.0,0.0004729594220407,289.5932006835937,294.1499938964844,288.7862548828125,286.1903381347656,289.59326171875,288.92950439453125,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089214192703,6.907271199452225e-09,0.0010089145507663,-0.0171479359269142,0.0,0.0,0.0,-0.0082370471209287,60.0,1.186716914176941,-0.0,-6.940234698049609e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,9.468302596360444e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,9.970602695830166e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,7.364249904640019e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,9.970586688723416e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007202148437,0.0,0.0,0.0004729594220407,289.5932006835937,294.1499938964844,288.7862548828125,286.1903381347656,289.59326171875,288.92950439453125,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089214192703,6.907271199452225e-09,0.0010089145507663,-0.0171479359269142,0.0,0.0,0.0,-0.0082370471209287,60.0,1.186716914176941,-0.0,-6.940234698049609e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,9.466939809499308e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,9.969167149392888e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,7.363189797615632e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,9.969151142286135e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,0.0004728913481812,289.57537841796875,294.1499938964844,288.75,286.1601257324219,289.5784912109375,288.888916015625,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890159998107492e-09,0.0010087682167068,-0.0171031169593334,0.0,0.0,0.0,-0.0082285637035965,60.0,1.15263569355011,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,9.466939809499308e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,9.969167149392888e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,7.363189797615632e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,9.969151142286135e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,0.0004728913481812,289.57537841796875,294.1499938964844,288.75,286.1601257324219,289.5784912109375,288.888916015625,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890159998107492e-09,0.0010087682167068,-0.0171031169593334,0.0,0.0,0.0,-0.0082285637035965,60.0,1.15263569355011,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,9.46563231991604e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027038574219,0.0,0.0,9.967790538212284e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,7.36217261874117e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,9.967774531105532e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828369140625,0.0,0.0,0.0004728260973934,289.5574645996094,294.1499938964844,288.7174987792969,286.1329040527344,289.5633850097656,288.8498840332031,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1207622289657593,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,9.46563231991604e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027038574219,0.0,0.0,9.967790538212284e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,7.36217261874117e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,9.967774531105532e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828369140625,0.0,0.0,0.0004728260973934,289.5574645996094,294.1499938964844,288.7174987792969,286.1329040527344,289.5633850097656,288.8498840332031,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1207622289657593,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,9.464321192353964e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,9.966408833861352e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,7.361152529483661e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,9.96639355435036e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.0004727606137748,289.5395202636719,294.1499938964844,288.6908874511719,286.1103820800781,289.54803466796875,288.8133544921875,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.092904567718506,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,9.464321192353964e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,9.966408833861352e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,7.361152529483661e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,9.96639355435036e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.0004727606137748,289.5395202636719,294.1499938964844,288.6908874511719,286.1103820800781,289.54803466796875,288.8133544921875,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.092904567718506,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,9.463664173381404e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885131835937,0.0,0.0,9.965716890292242e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,7.360641757259145e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,9.965701610781252e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,0.0004727277846541,289.5304870605469,294.1499938964844,288.6796875,286.1007995605469,289.540283203125,288.7963562011719,287.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.080678105354309,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840576171875,0.0,0.0,9.46300642681308e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,9.965024219127372e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,7.360129529843107e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688903808594,0.0,0.0,9.965008939616382e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26434326171875,0.0,0.0,0.0004726949555333,289.521484375,294.1499938964844,288.6697692871094,286.0922546386719,289.53253173828125,288.7802734375,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.069516897201538,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,9.461685840506108e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,9.9636337836273e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,7.359102892223746e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.963618504116312e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548828125,0.0,0.0,0.0004726290353573,289.50341796875,294.1499938964844,288.6537475585937,286.0782165527344,289.5169677734375,288.7509155273437,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0501279830932615,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,9.461685840506108e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,9.9636337836273e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,7.359102892223746e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.963618504116312e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548828125,0.0,0.0,0.0004726290353573,289.50341796875,294.1499938964844,288.6537475585937,286.0782165527344,289.5169677734375,288.7509155273437,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0501279830932615,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,9.460355067858472e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,9.962231706595048e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,7.358067523455247e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,9.96221642708406e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,0.0004725625331047,289.4852905273437,294.1499938964844,288.6424255371094,286.0679626464844,289.5014343261719,288.72576904296875,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0346699953079224,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,9.460355067858472e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,9.962231706595048e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,7.358067523455247e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,9.96221642708406e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,0.0004725625331047,289.4852905273437,294.1499938964844,288.6424255371094,286.0679626464844,289.5014343261719,288.72576904296875,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0346699953079224,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,9.459006105316804e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.960810712072998e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,7.357018330367282e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,9.96079616015777e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,0.0004724951868411,289.4671630859375,294.1499938964844,288.6354064941406,286.06121826171875,289.486083984375,288.7048645019531,287.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790599194061997e-09,0.0010079168714582,-0.0168423317372798,0.0,0.0,0.0,-0.0081792073324322,60.0,1.0228134393692017,-0.0,-6.92651411782208e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,9.459006105316804e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.960810712072998e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,7.357018330367282e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,9.96079616015777e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,0.0004724951868411,289.4671630859375,294.1499938964844,288.6354064941406,286.06121826171875,289.486083984375,288.7048645019531,287.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790599194061997e-09,0.0010079168714582,-0.0168423317372798,0.0,0.0,0.0,-0.0081792073324322,60.0,1.0228134393692017,-0.0,-6.92651411782208e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444152832031,0.0,0.0,9.457637497689576e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,9.959369344869629e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,7.355953130172566e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,9.9593547929544e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,0.0004724268510472,289.4490051269531,294.1499938964844,288.63232421875,286.0576477050781,289.4709167480469,288.6881103515625,287.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077768238261,6.7734333697444535e-09,0.0010077700717374,-0.0167973674833774,0.0,0.0,0.0,-0.008170697838068,60.0,1.0141397714614868,-0.0,-6.924496886995257e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444152832031,0.0,0.0,9.457637497689576e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,9.959369344869629e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,7.355953130172566e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,9.9593547929544e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,0.0004724268510472,289.4490051269531,294.1499938964844,288.63232421875,286.0576477050781,289.4709167480469,288.6881103515625,287.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077768238261,6.7734333697444535e-09,0.0010077700717374,-0.0167973674833774,0.0,0.0,0.0,-0.008170697838068,60.0,1.0141397714614868,-0.0,-6.924496886995257e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,9.456945554120466e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,9.958641021512447e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,7.355415436904877e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,9.95862646959722e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,0.0004723923048004,289.43994140625,294.1499938964844,288.63214111328125,286.05694580078125,289.46343994140625,288.6811828613281,287.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746394872665,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0108590126037598,-0.0,-6.923476547626707e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,9.456247062189505e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,9.957905422197656e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388000488281,0.0,0.0,7.354871922871098e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,9.957890870282426e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,0.0004723574093077,289.43084716796875,294.1499938964844,288.6327819824219,286.05694580078125,289.4560241699219,288.6752014160156,287.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7559970950981105e-09,0.0010076209437102,-0.0167516954243183,0.0,0.0,0.0,-0.008162054233253,60.0,1.008270025253296,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,9.454830433242024e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,9.956413123290986e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,7.353769615292549e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.95639929897152e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0004722866869997,289.4126892089844,294.1499938964844,288.63641357421875,286.0588684082031,289.4414367675781,288.66607666015625,287.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074757738038,6.738235747150156e-09,0.0010074690217152,-0.0167051721364259,0.0,0.0,0.0,-0.00815324857831,60.0,1.0051039457321167,-0.0,-6.920360817730399e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,9.454830433242024e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,9.956413123290986e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,7.353769615292549e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.95639929897152e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0004722866869997,289.4126892089844,294.1499938964844,288.63641357421875,286.0588684082031,289.4414367675781,288.66607666015625,287.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074757738038,6.738235747150156e-09,0.0010074690217152,-0.0167051721364259,0.0,0.0,0.0,-0.00815324857831,60.0,1.0051039457321167,-0.0,-6.920360817730399e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,9.453389793634416e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,9.954896086128429e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,7.352649117819965e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995849609375,0.0,0.0,9.954882261808962e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954345703125,0.0,0.0,0.0004722147423308,289.39453125,294.1499938964844,288.64276123046875,286.06304931640625,289.42724609375,288.6604309082031,287.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.720178635788443e-09,0.0010073146549984,-0.0166578739881515,0.0,0.0,0.0,-0.0081442967057228,60.0,1.0042299032211304,-0.0,-6.918239137121418e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,9.453389793634416e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,9.954896086128429e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,7.352649117819965e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995849609375,0.0,0.0,9.954882261808962e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954345703125,0.0,0.0,0.0004722147423308,289.39453125,294.1499938964844,288.64276123046875,286.06304931640625,289.42724609375,288.6604309082031,287.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.720178635788443e-09,0.0010073146549984,-0.0166578739881515,0.0,0.0,0.0,-0.0081442967057228,60.0,1.0042299032211304,-0.0,-6.918239137121418e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029724121094,0.0,0.0,9.451923688175155e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026672363281,0.0,0.0,9.953351400326936e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,7.351508975261822e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,9.953338303603232e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,0.0004721415170934,289.3763732910156,294.1499938964844,288.6515197753906,286.0691833496094,289.4134521484375,288.65802001953125,287.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071642464026,6.701803556552477e-09,0.001007157494314,-0.0166097413748502,0.0,0.0,0.0,-0.0081351874396204,60.0,1.0053889751434326,-0.0,-6.916081218832916e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029724121094,0.0,0.0,9.451923688175155e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026672363281,0.0,0.0,9.953351400326936e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,7.351508975261822e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,9.953338303603232e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,0.0004721415170934,289.3763732910156,294.1499938964844,288.6515197753906,286.0691833496094,289.4134521484375,288.65802001953125,287.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071642464026,6.701803556552477e-09,0.001007157494314,-0.0166097413748502,0.0,0.0,0.0,-0.0081351874396204,60.0,1.0053889751434326,-0.0,-6.916081218832916e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.450998913962394e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19610595703125,0.0,0.0,9.95237787719816e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008056640625,0.0,0.0,7.35078938305378e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.952364052878691e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787109375,0.0,0.0,0.0004720953293144,289.3650817871094,294.1499938964844,288.6579895019531,286.0738830566406,289.4050598144531,288.6579895019531,287.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070651769638,6.69021282817539e-09,0.0010070584248751,-0.0165793821215629,0.0,0.0,0.0,-0.0081294421106576,60.0,1.0069891214370728,-0.0,-6.914719818951198e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,9.450433572055772e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,9.951781976269558e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19677734375,0.0,0.0,7.350349187618122e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,9.951768151950092e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,0.0004720670985989,289.3582458496094,294.1499938964844,288.6622314453125,286.0770263671875,289.40008544921875,288.6585388183594,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070045245811,6.683127828921441e-09,0.0010069978889077,-0.016560822725296,0.0,0.0,0.0,-0.0081259291619062,60.0,1.0083060264587402,-0.0,-6.913887773407623e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,9.449679782846944e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.186767578125,0.0,0.0,9.95098816929385e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,7.34976347303018e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,9.950974344974384e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695861816406,0.0,0.0,0.0004720294673461,289.34918212890625,294.1499938964844,288.668212890625,286.0814819335937,289.3935852050781,288.6598205566406,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673682495517141e-09,0.0010069170966744,-0.0165360812097787,0.0,0.0,0.0,-0.008121246472001,60.0,1.010320782661438,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817321777344,0.0,0.0,9.44891944527626e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,9.95018781395629e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,7.349171937676147e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683349609375,0.0,0.0,9.950173989636824e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16436767578125,0.0,0.0,0.0004719914868474,289.34014892578125,294.1499938964844,288.6745300292969,286.08624267578125,289.3871765136719,288.6617126464844,287.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664160334679536e-09,0.0010068356059491,-0.0165111403912305,0.0,0.0,0.0,-0.0081165265291929,60.0,1.012677788734436,-0.0,-6.911660221931015e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,9.447382763028143e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,9.948568913387136e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,7.347976497840136e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,9.948555816663428e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0004719147691503,289.3220520019531,294.1499938964844,288.68804931640625,286.09649658203125,289.374755859375,288.6671447753906,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644909955610956e-09,0.0010066709946841,-0.0164607148617506,0.0,0.0,0.0,-0.0081069832667708,60.0,1.0182337760925293,-0.0,-6.909399985488562e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,9.447382763028143e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,9.948568913387136e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,7.347976497840136e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,9.948555816663428e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0004719147691503,289.3220520019531,294.1499938964844,288.68804931640625,286.09649658203125,289.374755859375,288.6671447753906,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644909955610956e-09,0.0010066709946841,-0.0164607148617506,0.0,0.0,0.0,-0.0081069832667708,60.0,1.0182337760925293,-0.0,-6.909399985488562e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601867675781,0.0,0.0,9.445827163290232e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,9.94693036773242e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,7.346766506088898e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,9.946917271008716e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0004718370619229,289.30401611328125,294.1499938964844,288.702392578125,286.1075439453125,289.3628234863281,288.6745910644531,287.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625421544725896e-09,0.0010065044043585,-0.0164096672087907,0.0,0.0,0.0,-0.0080973217263817,60.0,1.024683117866516,-0.0,-6.90711274842215e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601867675781,0.0,0.0,9.445827163290232e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,9.94693036773242e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,7.346766506088898e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,9.946917271008716e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0004718370619229,289.30401611328125,294.1499938964844,288.702392578125,286.1075439453125,289.3628234863281,288.6745910644531,287.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625421544725896e-09,0.0010065044043585,-0.0164096672087907,0.0,0.0,0.0,-0.0080973217263817,60.0,1.024683117866516,-0.0,-6.90711274842215e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492919921875,0.0,0.0,9.444253373658285e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,9.94527290458791e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534729003906,0.0,0.0,7.34554196242243e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13641357421875,0.0,0.0,9.945259807864204e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.132568359375,0.0,0.0,0.0004717584524769,289.2860107421875,294.1499938964844,288.7171325683594,286.1190490722656,289.35137939453125,288.68359375,287.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605712421503541e-09,0.0010063358349725,-0.0163580402731895,0.0,0.0,0.0,-0.0080875512212514,60.0,1.031741738319397,-0.0,-6.904799221274517e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492919921875,0.0,0.0,9.444253373658285e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,9.94527290458791e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534729003906,0.0,0.0,7.34554196242243e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13641357421875,0.0,0.0,9.945259807864204e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.132568359375,0.0,0.0,0.0004717584524769,289.2860107421875,294.1499938964844,288.7171325683594,286.1190490722656,289.35137939453125,288.68359375,287.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605712421503541e-09,0.0010063358349725,-0.0163580402731895,0.0,0.0,0.0,-0.0080875512212514,60.0,1.031741738319397,-0.0,-6.904799221274517e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
