time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342780,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,9.443265298614278e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,9.94423244264908e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,7.344773621298373e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12969970703125,0.0,0.0,9.944220073521136e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259155273437,0.0,0.0,0.0004717091505881,289.2748107910156,294.1499938964844,288.7263488769531,286.1263122558594,289.3443908691406,288.689697265625,287.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062366491183,6.593344092920006e-09,0.0010062301298603,-0.0163256414234638,0.0,0.0,0.0,-0.0080814193934202,60.0,1.0363012552261353,-0.0,-6.903348293008095e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,9.442664304515348e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,9.943599434336647e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,7.344306504819542e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,9.943587065208705e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.0004716791445389,289.2680358886719,294.1499938964844,288.7319030761719,286.1307373046875,289.3402709960937,288.693603515625,287.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.039103865623474,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,9.44186540436931e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13262939453125,0.0,0.0,9.942757606040686e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369934082031,0.0,0.0,7.34368441044353e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202392578125,0.0,0.0,9.942745236912742e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,0.0004716392140835,289.2590637207031,294.1499938964844,288.7391967773437,286.13653564453125,289.3348999023437,288.6990661621094,287.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575810118647496e-09,0.0010060801869258,-0.016279712319374,0.0,0.0,0.0,-0.0080727273598313,60.0,1.042837619781494,-0.0,-6.901290561245332e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274108886719,0.0,0.0,9.441062866244464e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,9.94191286736168e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314697265625,0.0,0.0,7.343060133280233e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,9.941900498233736e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.111083984375,0.0,0.0,0.000471599138109,289.2500915527344,294.1499938964844,288.746337890625,286.1422424316406,289.32965087890625,288.7047119140625,287.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565765708899107e-09,0.0010059942724183,-0.0162534024566411,0.0,0.0,0.0,-0.0080677475780248,60.0,1.04655122756958,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,9.439451969228684e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160888671875,0.0,0.0,9.940216114046052e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,7.34180721337907e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,9.940203744918108e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002502441406,0.0,0.0,0.0004715186660178,289.2322082519531,294.1499938964844,288.7600402832031,286.1533508300781,289.3194580078125,288.7164001464844,287.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.5455916242740394e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0537692308425903,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,9.439451969228684e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160888671875,0.0,0.0,9.940216114046052e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,7.34180721337907e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,9.940203744918108e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002502441406,0.0,0.0,0.0004715186660178,289.2322082519531,294.1499938964844,288.7600402832031,286.1533508300781,289.3194580078125,288.7164001464844,287.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.5455916242740394e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0537692308425903,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,9.437833068659528e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050109863281,0.0,0.0,9.938511357177048e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092529296875,0.0,0.0,7.340548472711816e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,9.938498988049103e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,0.0004714378446806,289.2143859863281,294.1499938964844,288.7725830078125,286.1636962890625,289.3096923828125,288.7283630371094,287.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525333162699098e-09,0.0010056485189124,-0.0161474905908107,0.0,0.0,0.0,-0.0080477036535739,60.0,1.060463309288025,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,9.437833068659528e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050109863281,0.0,0.0,9.938511357177048e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092529296875,0.0,0.0,7.340548472711816e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,9.938498988049103e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,0.0004714378446806,289.2143859863281,294.1499938964844,288.7725830078125,286.1636962890625,289.3096923828125,288.7283630371094,287.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525333162699098e-09,0.0010056485189124,-0.0161474905908107,0.0,0.0,0.0,-0.0080477036535739,60.0,1.060463309288025,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941772460937,0.0,0.0,9.436211985303088e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938720703125,0.0,0.0,9.936803689925e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,7.339286821661517e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.936791320797056e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,0.0004713568778242,289.1966247558594,294.1499938964844,288.7835998535156,286.1730041503906,289.30035400390625,288.7401123046875,287.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032956738432e-09,0.0010054749436676,-0.0160943139344453,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0663539171218872,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941772460937,0.0,0.0,9.436211985303088e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938720703125,0.0,0.0,9.936803689925e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,7.339286821661517e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.936791320797056e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,0.0004713568778242,289.1966247558594,294.1499938964844,288.7835998535156,286.1730041503906,289.30035400390625,288.7401123046875,287.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032956738432e-09,0.0010054749436676,-0.0160943139344453,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0663539171218872,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,9.434588719159363e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,9.935094567481428e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868530273437,0.0,0.0,7.338024443015456e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,9.935082925949246e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,0.0004712758236564,289.178955078125,294.1499938964844,288.792724609375,286.18096923828125,289.2913818359375,288.75128173828125,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.484721648547521e-09,0.0010053012520074,-0.0160411112010478,0.0,0.0,0.0,-0.0080275712534785,60.0,1.071184754371643,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,9.434588719159363e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,9.935094567481428e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868530273437,0.0,0.0,7.338024443015456e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,9.935082925949246e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,0.0004712758236564,289.178955078125,294.1499938964844,288.792724609375,286.18096923828125,289.2913818359375,288.75128173828125,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.484721648547521e-09,0.0010053012520074,-0.0160411112010478,0.0,0.0,0.0,-0.0080275712534785,60.0,1.071184754371643,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,9.433778905076906e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771179199219,0.0,0.0,9.934241097653285e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,7.337394345086068e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06549072265625,0.0,0.0,9.934229456121102e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0004712353693321,289.1701354980469,294.1499938964844,288.7964172363281,286.1843566894531,289.2870178222656,288.7563781738281,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474580427351384e-09,0.0010052145225927,-0.0160145461559295,0.0,0.0,0.0,-0.0080225430428981,60.0,1.0729559659957886,-0.0,-6.889418813216254e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07177734375,0.0,0.0,9.432969090994447e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,9.933389083016664e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,7.336764974752441e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,9.93337671388872e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05645751953125,0.0,0.0,0.0004711949441116,289.1613464355469,294.1499938964844,288.7995300292969,286.1872863769531,289.2827453613281,288.76123046875,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051344288513,6.4644498642962844e-09,0.0010051279095932,-0.0159880090504884,0.0,0.0,0.0,-0.0080175213515758,60.0,1.0744297504425049,-0.0,-6.888231496304797e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,9.432128717890008e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,9.932503598975018e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697021484375,0.0,0.0,7.336110866162926e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05419921875,0.0,0.0,9.932491957442836e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,0.0004711529763881,289.1521911621094,294.1499938964844,288.8020324707031,286.1898193359375,289.2783203125,288.7659606933594,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050444398075,6.453931167271776e-09,0.0010050380369648,-0.0159604549407959,0.0,0.0,0.0,-0.0080123068764805,60.0,1.0755950212478638,-0.0,-6.886998704658255e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,9.4313538284041e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,9.931687236530706e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,7.335508416872472e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.931675594998524e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04541015625,0.0,0.0,0.0004711142682936,289.1437683105469,294.1499938964844,288.8036499023437,286.1916809082031,289.2742614746094,288.7702331542969,287.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.44423225892865e-09,0.0010049550328403,-0.0159350484609603,0.0,0.0,0.0,-0.0080074984580278,60.0,1.0765161514282229,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.429748024558648e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.929995576385409e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,7.334258407354355e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,9.929984662448987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343322753906,0.0,0.0,0.0004710340581368,289.12628173828125,294.1499938964844,288.8046875,286.1937866210937,289.2659606933594,288.77752685546875,287.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424129672666368e-09,0.0010047832038253,-0.0158823914825916,0.0,0.0,0.0,-0.0079975323751568,60.0,1.0765844583511353,-0.0,-6.883506387111994e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.429748024558648e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.929995576385409e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,7.334258407354355e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,9.929984662448987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343322753906,0.0,0.0,0.0004710340581368,289.12628173828125,294.1499938964844,288.8046875,286.1937866210937,289.2659606933594,288.77752685546875,287.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424129672666368e-09,0.0010047832038253,-0.0158823914825916,0.0,0.0,0.0,-0.0079975323751568,60.0,1.0765844583511353,-0.0,-6.883506387111994e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,9.42815313464962e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377197265625,0.0,0.0,9.928316285368056e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416564941406,0.0,0.0,7.333018584176898e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.026611328125,0.0,0.0,9.928304643835872e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.0004709544009529,289.10888671875,294.1499938964844,288.80224609375,286.1933898925781,289.2577819824219,288.7828063964844,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404171415397286e-09,0.0010046125389635,-0.015830110758543,0.0,0.0,0.0,-0.0079876389354467,60.0,1.0744507312774658,-0.0,-6.881167990968606e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,9.42815313464962e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377197265625,0.0,0.0,9.928316285368056e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416564941406,0.0,0.0,7.333018584176898e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.026611328125,0.0,0.0,9.928304643835872e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.0004709544009529,289.10888671875,294.1499938964844,288.80224609375,286.1933898925781,289.2577819824219,288.7828063964844,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404171415397286e-09,0.0010046125389635,-0.015830110758543,0.0,0.0,0.0,-0.0079876389354467,60.0,1.0744507312774658,-0.0,-6.881167990968606e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,9.42657279665582e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,9.92665154626593e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,7.331788947340101e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,9.926640632329509e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120849609375,0.0,0.0,0.0004708755004685,289.091552734375,294.1499938964844,288.7959289550781,286.1900939941406,289.2496337890625,288.7856750488281,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,0.0,0.0,-0.0079778339713811,60.0,1.0698736906051636,-0.0,-6.878850911107294e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,9.42657279665582e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,9.92665154626593e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,7.331788947340101e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,9.926640632329509e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120849609375,0.0,0.0,0.0004708755004685,289.091552734375,294.1499938964844,288.7959289550781,286.1900939941406,289.2496337890625,288.7856750488281,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,0.0,0.0,-0.0079778339713811,60.0,1.0698736906051636,-0.0,-6.878850911107294e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.425789903616531e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.925827180268244e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,7.331179949687794e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,9.925816266331822e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00653076171875,0.0,0.0,0.0004708363849204,289.0829162597656,294.1499938964844,288.7912292480469,286.1872863769531,289.2455444335937,288.785888671875,287.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043659713119,6.374597738556531e-09,0.0010043595684692,-0.0157526414841413,0.0,0.0,0.0,-0.0079729780554771,60.0,1.0663925409317017,-0.0,-6.87770338458904e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0153503417969,0.0,0.0,9.425010648556054e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150756835937,0.0,0.0,9.925007179845124e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,7.330573862418532e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042419433594,0.0,0.0,9.924996265908705e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0004707975022029,289.0743103027344,294.1499938964844,288.785400390625,286.1836853027344,289.241455078125,288.7854309082031,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.3648490922219025e-09,0.0010042762150987,-0.0157271046191453,0.0,0.0,0.0,-0.0079681444913148,60.0,1.0623098611831665,-0.0,-6.876561542412676e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039978027344,0.0,0.0,9.423466690350324e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,9.923381003318354e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,7.329372601816431e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,9.923370089381932e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897766113281,0.0,0.0,0.0004707203770522,289.05712890625,294.1499938964844,288.77020263671875,286.1737976074219,289.233154296875,288.7825622558594,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.3455232179876475e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.0522825717926023,-0.0,-6.874298463799279e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039978027344,0.0,0.0,9.423466690350324e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,9.923381003318354e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,7.329372601816431e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,9.923370089381932e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897766113281,0.0,0.0,0.0004707203770522,289.05712890625,294.1499938964844,288.77020263671875,286.1737976074219,289.233154296875,288.7825622558594,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.3455232179876475e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.0522825717926023,-0.0,-6.874298463799279e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,9.421876166015863e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924011230469,0.0,0.0,9.92170607787557e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,7.32813568902202e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,9.921695163939148e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786071777344,0.0,0.0,0.0004706409526988,289.0400695800781,294.1499938964844,288.75,286.1601257324219,289.2246398925781,288.776123046875,287.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.325624024583476e-09,0.0010039408225566,-0.0156243545934557,0.0,0.0,0.0,-0.0079486994072794,60.0,1.0388195514678955,-0.0,-6.87196859416872e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,9.421876166015863e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924011230469,0.0,0.0,9.92170607787557e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,7.32813568902202e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,9.921695163939148e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786071777344,0.0,0.0,0.0004706409526988,289.0400695800781,294.1499938964844,288.75,286.1601257324219,289.2246398925781,288.776123046875,287.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.325624024583476e-09,0.0010039408225566,-0.0156243545934557,0.0,0.0,0.0,-0.0079486994072794,60.0,1.0388195514678955,-0.0,-6.87196859416872e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,9.419795969733968e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810485839844,0.0,0.0,9.91951528703794e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847106933594,0.0,0.0,7.326517516048625e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,9.919504373101518e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.0004705370520241,289.0230712890625,294.1499938964844,288.7247314453125,286.143798828125,289.2158508300781,288.76568603515625,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.299622601346755e-09,0.0010037185857072,-0.0155562441796064,0.0,0.0,0.0,-0.0079358099028468,60.0,1.0217875242233276,-0.0,-6.868924629088724e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,9.419795969733968e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810485839844,0.0,0.0,9.91951528703794e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847106933594,0.0,0.0,7.326517516048625e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,9.919504373101518e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.0004705370520241,289.0230712890625,294.1499938964844,288.7247314453125,286.143798828125,289.2158508300781,288.76568603515625,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.299622601346755e-09,0.0010037185857072,-0.0155562441796064,0.0,0.0,0.0,-0.0079358099028468,60.0,1.0217875242233276,-0.0,-6.868924629088724e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,9.41668331506662e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,9.916236740536988e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,7.324096804950386e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,9.916226554196328e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,0.0004703815793618,289.00616455078125,294.1499938964844,288.69488525390625,286.12615966796875,289.2066955566406,288.7511901855469,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.01545443944633,0.0,0.0,0.0,-0.0079165436327457,60.0,1.0014928579330444,-0.0,-6.864376445037125e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,9.41668331506662e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,9.916236740536988e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,7.324096804950386e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,9.916226554196328e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,0.0004703815793618,289.00616455078125,294.1499938964844,288.69488525390625,286.12615966796875,289.2066955566406,288.7511901855469,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.01545443944633,0.0,0.0,0.0,-0.0079165436327457,60.0,1.0014928579330444,-0.0,-6.864376445037125e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,9.414762462256476e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,9.914214024320243e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,7.322602323256433e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,9.914203837979584e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0004702856240328,288.99774169921875,294.1499938964844,288.6783752441406,286.11688232421875,289.2019348144531,288.7423400878906,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.236783089974551e-09,0.001003180979751,-0.0153916338458657,0.0,0.0,0.0,-0.0079046562314033,60.0,0.9900891184806824,-0.0,-6.861571222316344e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585266113281,0.0,0.0,9.412672807229684e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,9.912013774737716e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,7.320977601921186e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,9.912002860801294e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,0.0004701812576968,288.9893493652344,294.1499938964844,288.6608581542969,286.1073303222656,289.19708251953125,288.73260498046875,287.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029643308371,6.210708836107415e-09,0.001002958160825,-0.0153233297169208,0.0,0.0,0.0,-0.0078917304053902,60.0,0.9780731201171876,-0.0,-6.85852157289446e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,9.409941412741318e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,9.909136861097068e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550476074219,0.0,0.0,7.318852294702083e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,9.909126674756408e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,0.0004700448189396,288.9793395996094,294.1499938964844,288.6385803222656,286.09552001953125,289.19110107421875,288.71978759765625,287.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026728268712,6.176624989251422e-09,0.0010026666568592,-0.0152340456843376,0.0,0.0,0.0,-0.007874833419919,60.0,0.9627954363822936,-0.0,-6.854535428146846e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,9.407994366483764e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,9.907086496241392e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,7.317338167922571e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,9.907076309900732e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,0.0004699475539382,288.97265625,294.1499938964844,288.6230163574219,286.08746337890625,289.18701171875,288.7105712890625,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024652583524,6.152334197651044e-09,0.0010024590883404,-0.0151704140007495,0.0,0.0,0.0,-0.0078627923503518,60.0,0.952118158340454,-0.0,-6.851695388832013e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.935791015625,0.0,0.0,9.402771684108302e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,9.90158659988083e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,7.313276000786573e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,9.90157641354017e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0004696866963058,288.9560546875,294.1499938964844,288.5817565917969,286.0666809082031,289.1763916015625,288.6849670410156,287.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871858664768305e-09,0.0010019020410254,-0.014999751932919,0.0,0.0,0.0,-0.0078304959461092,60.0,0.923691749572754,-0.0,-6.844081212875609e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.935791015625,0.0,0.0,9.402771684108302e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,9.90158659988083e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,7.313276000786573e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,9.90157641354017e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0004696866963058,288.9560546875,294.1499938964844,288.5817565917969,286.0666809082031,289.1763916015625,288.6849670410156,287.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871858664768305e-09,0.0010019020410254,-0.014999751932919,0.0,0.0,0.0,-0.0078304959461092,60.0,0.923691749572754,-0.0,-6.844081212875609e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,9.397147368872538e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,9.895663970382884e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,7.308901695068926e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143981933594,0.0,0.0,9.895653784042224e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114074707031,0.0,0.0,0.0004694057861343,288.9395446777344,294.1499938964844,288.53741455078125,286.0451354980469,289.1651611328125,288.6558532714844,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017033093996815e-09,0.001001302152872,-0.0148159796372056,0.0,0.0,0.0,-0.0077957180328667,60.0,0.8929308652877808,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
