time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345120,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,9.397147368872538e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,9.895663970382884e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,7.308901695068926e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143981933594,0.0,0.0,9.895653784042224e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114074707031,0.0,0.0,0.0004694057861343,288.9395446777344,294.1499938964844,288.53741455078125,286.0451354980469,289.1651611328125,288.6558532714844,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017033093996815e-09,0.001001302152872,-0.0148159796372056,0.0,0.0,0.0,-0.0077957180328667,60.0,0.8929308652877808,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,9.39133169595152e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128723144531,0.0,0.0,9.889539069263265e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,7.304378232220188e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,9.889529610518366e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90020751953125,0.0,0.0,0.0004691152716986,288.92315673828125,294.1499938964844,288.4904479980469,286.0229187011719,289.1533203125,288.62353515625,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944495562459906e-09,0.0010006818920373,-0.0146259581670165,0.0,0.0,0.0,-0.0077597578056156,60.0,0.8602311015129089,-0.0,-6.827419696264769e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,9.39133169595152e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128723144531,0.0,0.0,9.889539069263265e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,7.304378232220188e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,9.889529610518366e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90020751953125,0.0,0.0,0.0004691152716986,288.92315673828125,294.1499938964844,288.4904479980469,286.0229187011719,289.1533203125,288.62353515625,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944495562459906e-09,0.0010006818920373,-0.0146259581670165,0.0,0.0,0.0,-0.0077597578056156,60.0,0.8602311015129089,-0.0,-6.827419696264769e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90740966796875,0.0,0.0,9.388404578203335e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,9.886456973617896e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,7.30210158508271e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,9.886447514872998e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,0.0004689690831582,288.9150085449219,294.1499938964844,288.466064453125,286.0115966796875,289.1471252441406,288.60601806640625,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.907990985321021e-09,0.0010003697825595,-0.0145303299650549,0.0,0.0,0.0,-0.0077416612766683,60.0,0.8431090712547302,-0.0,-6.823160703106623e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017639160156,0.0,0.0,9.385501471115276e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,9.883399616228417e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049072265625,0.0,0.0,7.299843127839267e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,9.883390157483518e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,0.0004688240878749,288.9068908691406,294.1499938964844,288.441162109375,286.00018310546875,289.1407470703125,288.5878295898437,287.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000660549849,5.871781727506686e-09,0.0010000601178035,-0.0144354738295078,0.0,0.0,0.0,-0.0077237104997038,60.0,0.8256698846817017,-0.0,-6.81893652654253e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,9.379800030728802e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902282714844,0.0,0.0,9.877395496005192e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,7.295408431673422e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,9.877386037260294e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,0.0004685392777901,288.89068603515625,294.1499938964844,288.3900146484375,285.97705078125,289.1277770996094,288.5507202148437,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994577849283,5.800665725530507e-09,0.0009994519641622,-0.0142491739243268,0.0,0.0,0.0,-0.0076884552836418,60.0,0.7902793884277344,-0.0,-6.810645203358946e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,9.379800030728802e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902282714844,0.0,0.0,9.877395496005192e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,7.295408431673422e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,9.877386037260294e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,0.0004685392777901,288.89068603515625,294.1499938964844,288.3900146484375,285.97705078125,289.1277770996094,288.5507202148437,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994577849283,5.800665725530507e-09,0.0009994519641622,-0.0142491739243268,0.0,0.0,0.0,-0.0076884552836418,60.0,0.7902793884277344,-0.0,-6.810645203358946e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,9.374441287945956e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,9.871752263279632e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,7.291240763152018e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,9.871742804534732e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0004682716098614,288.87457275390625,294.1499938964844,288.3373107910156,285.95367431640625,289.1141967773437,288.5111083984375,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988861856982,5.733826302645184e-09,0.0009988804813474,-0.0140740741044282,0.0,0.0,0.0,-0.0076553197577595,60.0,0.7535375952720642,-0.0,-6.802856944432278e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,9.374441287945956e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,9.871752263279632e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,7.291240763152018e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,9.871742804534732e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0004682716098614,288.87457275390625,294.1499938964844,288.3373107910156,285.95367431640625,289.1141967773437,288.5111083984375,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988861856982,5.733826302645184e-09,0.0009988804813474,-0.0140740741044282,0.0,0.0,0.0,-0.0076553197577595,60.0,0.7535375952720642,-0.0,-6.802856944432278e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,9.36959040700458e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676147460937,0.0,0.0,9.866643813438714e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,7.287467451533303e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,9.866634354693816e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,0.0004680293204728,288.85858154296875,294.1499938964844,288.283447265625,285.9302062988281,289.09991455078125,288.4691467285156,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983630152419,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7158395648002625,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,9.36959040700458e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676147460937,0.0,0.0,9.866643813438714e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,7.287467451533303e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,9.866634354693816e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,0.0004680293204728,288.85858154296875,294.1499938964844,288.283447265625,285.9302062988281,289.09991455078125,288.4691467285156,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983630152419,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7158395648002625,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,9.365420555695891e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563537597656,0.0,0.0,9.862252773018554e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,7.284224557224661e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.862244041869415e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0004678210534621,288.8426818847656,294.1499938964844,288.2288513183594,285.9067687988281,289.0849304199219,288.42510986328125,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979237802326,5.621292764601549e-09,0.0009979180758818,-0.0137792686000466,0.0,0.0,0.0,-0.0075995316728949,60.0,0.6775693297386169,-0.0,-6.789754536384862e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,9.365420555695891e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563537597656,0.0,0.0,9.862252773018554e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,7.284224557224661e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.862244041869415e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0004678210534621,288.8426818847656,294.1499938964844,288.2288513183594,285.9067687988281,289.0849304199219,288.42510986328125,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979237802326,5.621292764601549e-09,0.0009979180758818,-0.0137792686000466,0.0,0.0,0.0,-0.0075995316728949,60.0,0.6775693297386169,-0.0,-6.789754536384862e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,9.36365540837869e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507080078125,0.0,0.0,9.860394493443891e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539123535156,0.0,0.0,7.282851584022865e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.0,9.860385034698992e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,0.0004677328979596,288.83477783203125,294.1499938964844,288.2013854980469,285.8951110839844,289.0771789550781,288.4023742675781,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977353038266,5.599265495703776e-09,0.0009977297158911,-0.0137215629220008,0.0,0.0,0.0,-0.0075886119157075,60.0,0.658302366733551,-0.0,-6.787191608736975e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453063964844,0.0,0.0,9.362109994981438e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,9.8587668617256e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,7.281649595825002e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360900878906,0.0,0.0,9.8587574029807e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,0.0004676556854974,288.826904296875,294.1499938964844,288.1738586425781,285.8835144042969,289.0692443847656,288.3792419433594,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975703433156,5.579974260427889e-09,0.0009975647553801,-0.0136710256338119,0.0,0.0,0.0,-0.0075790481641888,60.0,0.6390003561973572,-0.0,-6.784947004234709e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.837646484375,0.0,0.0,9.360422700410707e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.856990072876216e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,7.280337013071403e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285217285156,0.0,0.0,9.856980614131317e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258056640625,0.0,0.0,0.0004675714299082,288.81622314453125,294.1499938964844,288.136474609375,285.86785888671875,289.05816650390625,288.34716796875,287.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973901323974,5.5589053360449725e-09,0.0009973845444619,-0.0136158298701047,0.0,0.0,0.0,-0.0075686033815145,60.0,0.6127466559410095,-0.0,-6.782496342339074e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,9.359804971609265e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338623046875,0.0,0.0,9.856338874669746e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,7.279856799868867e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249816894531,0.0,0.0,9.856330143520609e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.822265625,0.0,0.0,0.0004675405507441,288.81121826171875,294.1499938964844,288.118896484375,285.8605651855469,289.0528869628906,288.3318786621094,287.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973241249099,5.551182624685681e-09,0.0009973185369744,-0.0135955987498164,0.0,0.0,0.0,-0.0075647747144103,60.0,0.6004116535186768,-0.0,-6.781598216321072e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8228454589844,0.0,0.0,9.35866919462569e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.0,9.855142707237974e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,7.278972771018744e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138732910156,0.0,0.0,9.855133976088835e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111877441406,0.0,0.0,0.0004674838273786,288.7956237792969,294.1499938964844,288.0643005371094,285.8381042480469,289.03582763671875,288.283203125,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972024708986,5.536962444097071e-09,0.0009971968829631,-0.0135583458468317,0.0,0.0,0.0,-0.0075577250681817,60.0,0.5620514750480652,-0.0,-6.779944783374958e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8228454589844,0.0,0.0,9.35866919462569e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.0,9.855142707237974e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,7.278972771018744e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138732910156,0.0,0.0,9.855133976088835e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111877441406,0.0,0.0,0.0004674838273786,288.7956237792969,294.1499938964844,288.0643005371094,285.8381042480469,289.03582763671875,288.283203125,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972024708986,5.536962444097071e-09,0.0009971968829631,-0.0135583458468317,0.0,0.0,0.0,-0.0075577250681817,60.0,0.5620514750480652,-0.0,-6.779944783374958e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116455078125,0.0,0.0,9.358813986182211e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,9.855295502347872e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.81451416015625,0.0,0.0,7.279085548361763e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,9.855286771198736e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0004674911033362,288.7801818847656,294.1499938964844,288.01043701171875,285.8163146972656,289.0181579589844,288.2334899902344,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538701941532054e-09,0.000997211667709,-0.0135629028081893,0.0,0.0,0.0,-0.0075585874728858,60.0,0.5241756439208984,-0.0,-6.780146577511914e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116455078125,0.0,0.0,9.358813986182211e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,9.855295502347872e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.81451416015625,0.0,0.0,7.279085548361763e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,9.855286771198736e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0004674911033362,288.7801818847656,294.1499938964844,288.01043701171875,285.8163146972656,289.0181579589844,288.2334899902344,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538701941532054e-09,0.000997211667709,-0.0135629028081893,0.0,0.0,0.0,-0.0075585874728858,60.0,0.5241756439208984,-0.0,-6.780146577511914e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80047607421875,0.0,0.0,9.36027936404571e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,9.85683800536208e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,7.280225690919906e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917175292969,0.0,0.0,9.856829274212942e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890930175781,0.0,0.0,0.0004675642994698,288.7648010253906,294.1499938964844,287.9577331542969,285.7952880859375,288.99981689453125,288.1829833984375,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556892723745932e-09,0.000997367198579,-0.0136105576530098,0.0,0.0,0.0,-0.0075676050037145,60.0,0.4870349764823913,-0.0,-6.782262573779009e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80047607421875,0.0,0.0,9.36027936404571e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,9.85683800536208e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,7.280225690919906e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917175292969,0.0,0.0,9.856829274212942e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890930175781,0.0,0.0,0.0004675642994698,288.7648010253906,294.1499938964844,287.9577331542969,285.7952880859375,288.99981689453125,288.1829833984375,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556892723745932e-09,0.000997367198579,-0.0136105576530098,0.0,0.0,0.0,-0.0075676050037145,60.0,0.4870349764823913,-0.0,-6.782262573779009e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948913574219,0.0,0.0,9.361508273286744e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,9.858132398221642e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976989746094,0.0,0.0,7.281181024154648e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,9.858123667072503e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835998535156,0.0,0.0,0.000467625708552,288.7571716308594,294.1499938964844,287.93194580078125,285.78515625,288.99041748046875,288.1575012207031,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975034045055,5.572170724832404e-09,0.0009974978165701,-0.0136505821719765,0.0,0.0,0.0,-0.0075751789845526,60.0,0.4688353240489959,-0.0,-6.784039641161145e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,9.36301366891712e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,9.859717829385772e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921142578125,0.0,0.0,7.28235172573477e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,9.859709098236635e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0004677009128499,288.7495422363281,294.1499938964844,287.9065856933594,285.7752380371094,288.9808959960937,288.1319580078125,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663475573,5.590896634544151e-09,0.0009976578876376,-0.0136996386572718,0.0,0.0,0.0,-0.0075844619423151,60.0,0.4508970379829407,-0.0,-6.786218165188984e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781677246094,0.0,0.0,9.366879385197537e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779846191406,0.0,0.0,9.863788000075148e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809143066406,0.0,0.0,7.285358151420951e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696228027344,0.0,0.0,9.86377926892601e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,0.0004678939876612,288.7344055175781,294.1499938964844,287.8572998046875,285.75634765625,288.96142578125,288.08074951171875,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998074770905,5.638988831435654e-09,0.0009980691829696,-0.0138256279751658,0.0,0.0,0.0,-0.0076083033345639,60.0,0.4159367382526397,-0.0,-6.791814399775832e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781677246094,0.0,0.0,9.366879385197537e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779846191406,0.0,0.0,9.863788000075148e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809143066406,0.0,0.0,7.285358151420951e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696228027344,0.0,0.0,9.86377926892601e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,0.0004678939876612,288.7344055175781,294.1499938964844,287.8572998046875,285.75634765625,288.96142578125,288.08074951171875,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998074770905,5.638988831435654e-09,0.0009980691829696,-0.0138256279751658,0.0,0.0,0.0,-0.0076083033345639,60.0,0.4159367382526397,-0.0,-6.791814399775832e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,9.371730993734673e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668762207031,0.0,0.0,9.868897177511826e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,7.289132190635428e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586364746094,0.0,0.0,9.868888446362688e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,0.0004681363934651,288.7193298339844,294.1499938964844,287.810302734375,285.7387390136719,288.9414367675781,288.0296630859375,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985911892727,5.699376970369485e-09,0.0009985854849219,-0.0139838280156254,0.0,0.0,0.0,-0.0076382402330636,60.0,0.3824639618396759,-0.0,-6.798845220146178e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,9.371730993734673e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668762207031,0.0,0.0,9.868897177511826e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,7.289132190635428e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586364746094,0.0,0.0,9.868888446362688e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,0.0004681363934651,288.7193298339844,294.1499938964844,287.810302734375,285.7387390136719,288.9414367675781,288.0296630859375,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985911892727,5.699376970369485e-09,0.0009985854849219,-0.0139838280156254,0.0,0.0,0.0,-0.0076382402330636,60.0,0.3824639618396759,-0.0,-6.798845220146178e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559814453125,0.0,0.0,9.377348033012822e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557678222656,0.0,0.0,9.874811075860634e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,7.293499947991222e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,9.87480307230726e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451477050781,0.0,0.0,0.0004684169543907,288.7043762207031,294.1499938964844,287.7659912109375,285.7225952148437,288.9209899902344,287.97918701171875,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.769291711033021e-09,0.0009991833940148,-0.0141669828444719,0.0,0.0,0.0,-0.0076728998683393,60.0,0.3507009446620941,-0.0,-6.806989460983459e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559814453125,0.0,0.0,9.377348033012822e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557678222656,0.0,0.0,9.874811075860634e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,7.293499947991222e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,9.87480307230726e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451477050781,0.0,0.0,0.0004684169543907,288.7043762207031,294.1499938964844,287.7659912109375,285.7225952148437,288.9209899902344,287.97918701171875,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.769291711033021e-09,0.0009991833940148,-0.0141669828444719,0.0,0.0,0.0,-0.0076728998683393,60.0,0.3507009446620941,-0.0,-6.806989460983459e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,9.383473661728205e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,9.88126193988137e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74755859375,0.0,0.0,7.298264972632751e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366638183594,0.0,0.0,9.881253936327994e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,0.0004687229520641,288.68951416015625,294.1499938964844,287.7247314453125,285.7081298828125,288.9001159667969,287.9296875,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845552486505312e-09,0.0009998354362323,-0.0143667627125978,0.0,0.0,0.0,-0.0077107055112719,60.0,0.3208940923213959,-0.0,-6.815878350607818e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,9.383473661728205e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,9.88126193988137e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74755859375,0.0,0.0,7.298264972632751e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366638183594,0.0,0.0,9.881253936327994e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,0.0004687229520641,288.68951416015625,294.1499938964844,287.7247314453125,285.7081298828125,288.9001159667969,287.9296875,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845552486505312e-09,0.0009998354362323,-0.0143667627125978,0.0,0.0,0.0,-0.0077107055112719,60.0,0.3208940923213959,-0.0,-6.815878350607818e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393798828125,0.0,0.0,9.38664234126918e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391967773437,0.0,0.0,9.884598694043234e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,7.300729339476675e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.731201171875,0.0,0.0,9.884590690489858e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.728759765625,0.0,0.0,0.0004688812477979,288.68212890625,294.1499938964844,287.7053527832031,285.7015380859375,288.8895568847656,287.905517578125,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001787450164,5.885003151462342e-09,0.001000172807835,-0.0144701087847352,0.0,0.0,0.0,-0.0077302628196775,60.0,0.3068524301052093,-0.0,-6.820479114821866e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338562011719,0.0,0.0,9.389819024363533e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,9.887943451758474e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364807128906,0.0,0.0,7.30319952708669e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257385253906,0.0,0.0,9.8879354482051e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232971191406,0.0,0.0,0.0004690399218816,288.6747741699219,294.1499938964844,287.6868896484375,285.6954650878906,288.87890625,287.8818359375,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000516815111,5.924546186975021e-09,0.0010005108779296,-0.0145736979320645,0.0,0.0,0.0,-0.0077498662285506,60.0,0.2934198379516601,-0.0,-6.825091958262419e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,9.39460878726095e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72528076171875,0.0,0.0,9.892987145576626e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,7.306925544980913e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174072265625,0.0,0.0,9.89297914202325e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71502685546875,0.0,0.0,0.0004692792135756,288.66363525390625,294.1499938964844,287.66064453125,285.68719482421875,288.86260986328125,287.8466491699219,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010268306359,5.984178930162898e-09,0.0010010208934545,-0.0147299151867628,0.0,0.0,0.0,-0.0077794287353754,60.0,0.2739891111850738,-0.0,-6.83205172435919e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72283935546875,0.0,0.0,9.396084351465106e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72265625,0.0,0.0,9.894541290123016e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72540283203125,0.0,0.0,7.30807296349667e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148132324219,0.0,0.0,9.89453328656964e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71240234375,0.0,0.0,0.0004693529044743,288.6601257324219,294.1499938964844,287.6528625488281,285.684814453125,288.8574523925781,287.8358154296875,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011838749051,6.0025460157930866e-09,0.0010011779377236,-0.0147780301049351,0.0,0.0,0.0,-0.0077885342761874,60.0,0.2681618928909302,-0.0,-6.834195431792979e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118225097656,0.0,0.0,9.401940769748762e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,9.900708391796798e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143859863281,0.0,0.0,7.312627712963149e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70391845703125,0.0,0.0,9.900700388243422e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015380859375,0.0,0.0,0.0004696454852819,288.64556884765625,294.1499938964844,287.6230163574219,285.6763610839844,288.8358154296875,287.7923583984375,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.075457470444689e-09,0.0010018014581874,-0.0149690294638276,0.0,0.0,0.0,-0.0078246798366308,60.0,0.2457385212182998,-0.0,-6.842711286481062e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
