time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347400,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118225097656,0.0,0.0,9.401940769748762e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,9.900708391796798e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143859863281,0.0,0.0,7.312627712963149e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70391845703125,0.0,0.0,9.900700388243422e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015380859375,0.0,0.0,0.0004696454852819,288.64556884765625,294.1499938964844,287.6230163574219,285.6763610839844,288.8358154296875,287.7923583984375,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.075457470444689e-09,0.0010018014581874,-0.0149690294638276,0.0,0.0,0.0,-0.0078246798366308,60.0,0.2457385212182998,-0.0,-6.842711286481062e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,9.407076868228614e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,9.90611733868718e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.703369140625,0.0,0.0,7.316622941289097e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,9.906109335133806e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907043457031,0.0,0.0,0.0004699020646512,288.6311340332031,294.1499938964844,287.5977478027344,285.6702880859375,288.81402587890625,287.75201416015625,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139390773540754e-09,0.0010023481445387,-0.0151365082710981,0.0,0.0,0.0,-0.0078563746064901,60.0,0.2262972891330719,-0.0,-6.85018264334758e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,9.407076868228614e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,9.90611733868718e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.703369140625,0.0,0.0,7.316622941289097e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,9.906109335133806e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907043457031,0.0,0.0,0.0004699020646512,288.6311340332031,294.1499938964844,287.5977478027344,285.6702880859375,288.81402587890625,287.75201416015625,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139390773540754e-09,0.0010023481445387,-0.0151365082710981,0.0,0.0,0.0,-0.0078563746064901,60.0,0.2262972891330719,-0.0,-6.85018264334758e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899108886719,0.0,0.0,9.411191422259436e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,9.910448716254904e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,7.319822179852054e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,9.910441440297292e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799011230469,0.0,0.0,0.0004701075667981,288.6167907714844,294.1499938964844,287.5774230957031,285.666748046875,288.7922668457031,287.7152709960937,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027921525761,6.190588042187528e-09,0.001002785982564,-0.0152706233784556,0.0,0.0,0.0,-0.0078817550092935,60.0,0.2100985050201416,-0.0,-6.856168255353623e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899108886719,0.0,0.0,9.411191422259436e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,9.910448716254904e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,7.319822179852054e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,9.910441440297292e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799011230469,0.0,0.0,0.0004701075667981,288.6167907714844,294.1499938964844,287.5774230957031,285.666748046875,288.7922668457031,287.7152709960937,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027921525761,6.190588042187528e-09,0.001002785982564,-0.0152706233784556,0.0,0.0,0.0,-0.0078817550092935,60.0,0.2100985050201416,-0.0,-6.856168255353623e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844787597656,0.0,0.0,9.412759391125292e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842956542969,0.0,0.0,9.912100358633325e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,7.321042357943952e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,9.91209308267571e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.67449951171875,0.0,0.0,0.0004701859143096,288.6096496582031,294.1499938964844,287.5692443847656,285.6659851074219,288.7813720703125,287.6985168457031,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029590921476,6.2100995457115005e-09,0.0010029528057202,-0.0153217343613505,0.0,0.0,0.0,-0.0078914277255535,60.0,0.2033643722534179,-0.0,-6.85844980807815e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67901611328125,0.0,0.0,9.414000669494273e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788330078125,0.0,0.0,9.913407848216592e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814880371094,0.0,0.0,7.322007877519354e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67138671875,0.0,0.0,9.913399844663218e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66912841796875,0.0,0.0,0.0004702479345723,288.6025695800781,294.1499938964844,287.5624389648437,285.6659545898437,288.7705383300781,287.6827697753906,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030911071226,6.225535198467469e-09,0.0010030849371105,-0.01536216866225,0.0,0.0,0.0,-0.0078990804031491,60.0,0.1974868774414062,-0.0,-6.860255297169715e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,9.415301610715689e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66796875,0.0,0.0,9.914777183439584e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705627441406,0.0,0.0,7.323019235627726e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606140136719,0.0,0.0,9.914769907481968e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583557128906,0.0,0.0,0.0004703129234258,288.58843994140625,294.1499938964844,287.5531616210937,285.6680603027344,288.7490234375,287.6546630859375,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032291756942,6.241684946672876e-09,0.0010032230056822,-0.0154044730588793,0.0,0.0,0.0,-0.0079070860520005,60.0,0.1884855180978775,-0.0,-6.862144630304101e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,9.415301610715689e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66796875,0.0,0.0,9.914777183439584e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705627441406,0.0,0.0,7.323019235627726e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606140136719,0.0,0.0,9.914769907481968e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583557128906,0.0,0.0,0.0004703129234258,288.58843994140625,294.1499938964844,287.5531616210937,285.6680603027344,288.7490234375,287.6546630859375,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032291756942,6.241684946672876e-09,0.0010032230056822,-0.0154044730588793,0.0,0.0,0.0,-0.0079070860520005,60.0,0.1884855180978775,-0.0,-6.862144630304101e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573181152344,0.0,0.0,9.41490870900452e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,9.914363181451336e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65972900390625,0.0,0.0,7.322712917812169e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498718261719,0.0,0.0,9.91435590549372e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,0.0004702932783402,288.5744323730469,294.1499938964844,287.54998779296875,285.6732788085937,288.7277526855469,287.6315612792969,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031869169324,6.2367266906449e-09,0.001003180630505,-0.0153914857655763,0.0,0.0,0.0,-0.0079046292230486,60.0,0.183575764298439,-0.0,-6.861564827431721e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573181152344,0.0,0.0,9.41490870900452e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,9.914363181451336e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65972900390625,0.0,0.0,7.322712917812169e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498718261719,0.0,0.0,9.91435590549372e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,0.0004702932783402,288.5744323730469,294.1499938964844,287.54998779296875,285.6732788085937,288.7277526855469,287.6315612792969,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031869169324,6.2367266906449e-09,0.001003180630505,-0.0153914857655763,0.0,0.0,0.0,-0.0079046292230486,60.0,0.183575764298439,-0.0,-6.861564827431721e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465148925781,0.0,0.0,9.413206134922802e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,9.9125703854952e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,7.321389421122149e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,9.912563109537588e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,0.0004702082660514,288.560546875,294.1499938964844,287.54998779296875,285.6794738769531,288.70684814453125,287.6134033203125,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215465031544909e-09,0.0010029989061877,-0.015335788950324,0.0,0.0,0.0,-0.0078940885141491,60.0,0.1819894015789032,-0.0,-6.85907792785656e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465148925781,0.0,0.0,9.413206134922802e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,9.9125703854952e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,7.321389421122149e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,9.912563109537588e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,0.0004702082660514,288.560546875,294.1499938964844,287.54998779296875,285.6794738769531,288.70684814453125,287.6134033203125,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215465031544909e-09,0.0010029989061877,-0.015335788950324,0.0,0.0,0.0,-0.0078940885141491,60.0,0.1819894015789032,-0.0,-6.85907792785656e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,9.410821076016872e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356201171875,0.0,0.0,9.910058724926785e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381225585937,0.0,0.0,7.319534051930532e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,9.91005144896917e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,0.0004700891149695,288.5467529296875,294.1499938964844,287.54998779296875,285.6844787597656,288.68634033203125,287.5993957519531,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027504758909,6.185686185489203e-09,0.0010027441894635,-0.0152577823027968,0.0,0.0,0.0,-0.0078793261200189,60.0,0.181442379951477,-0.0,-6.855594847365867e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,9.410821076016872e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356201171875,0.0,0.0,9.910058724926785e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381225585937,0.0,0.0,7.319534051930532e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,9.91005144896917e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,0.0004700891149695,288.5467529296875,294.1499938964844,287.54998779296875,285.6844787597656,288.68634033203125,287.5993957519531,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027504758909,6.185686185489203e-09,0.0010027441894635,-0.0152577823027968,0.0,0.0,0.0,-0.0078793261200189,60.0,0.181442379951477,-0.0,-6.855594847365867e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,9.409382619196548e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302795410156,0.0,0.0,9.908543870551512e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327514648437,0.0,0.0,7.31841500964947e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62322998046875,0.0,0.0,9.908536594593896e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210632324219,0.0,0.0,0.000470017286716,288.5399169921875,294.1499938964844,287.54998779296875,285.68658447265625,288.6762390136719,287.5936889648437,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025969240814,6.1677360996270644e-09,0.0010025907540693,-0.0152107598260045,0.0,0.0,0.0,-0.0078704273328185,60.0,0.1812373399734497,-0.0,-6.853495904124429e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,9.407813922734932e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,9.906892228173092e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,7.317194831557572e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.617919921875,0.0,0.0,9.906884952215478e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61578369140625,0.0,0.0,0.0004699389392044,288.5331115722656,294.1499938964844,287.54998779296875,285.6884155273437,288.66619873046875,287.588623046875,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024296352639,6.148166864505811e-09,0.0010024234652519,-0.0151594970375299,0.0,0.0,0.0,-0.0078607266768813,60.0,0.1810424923896789,-0.0,-6.851207956515283e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161193847656,0.0,0.0,9.404885349795222e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.615966796875,0.0,0.0,9.903807222144678e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.618408203125,0.0,0.0,7.314916729228571e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,9.903800673782824e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,0.0004697926342487,288.521728515625,294.1499938964844,287.54998779296875,285.6909484863281,288.6495666503906,287.5814208984375,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021170601248,6.1116272043193476e-09,0.0010021110065281,-0.0150637784972786,0.0,0.0,0.0,-0.007842612452805,60.0,0.1807252615690231,-0.0,-6.846937594673363e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61444091796875,0.0,0.0,9.40428944886662e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142578125,0.0,0.0,9.903180034598336e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61669921875,0.0,0.0,7.314453250728548e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073608398437,0.0,0.0,9.90317275864072e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,0.000469762890134,288.5195617675781,294.1499938964844,287.54998779296875,285.6913452148437,288.6464233398437,287.5802001953125,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104195371392507e-09,0.0010020474437624,-0.0150443101301789,0.0,0.0,0.0,-0.0078389281406998,60.0,0.1806655675172805,-0.0,-6.84606860090753e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,9.400319686392322e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036682128906,0.0,0.0,9.898999996948989e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060791015625,0.0,0.0,7.31136606191285e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5968322753906,0.0,0.0,9.898992720991372e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,0.0004695646057371,288.5061340332031,294.1499938964844,287.54998779296875,285.6933288574219,288.62701416015625,287.5736389160156,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546860858323726e-09,0.0010016240412369,-0.0149146160110831,0.0,0.0,0.0,-0.0078143840655684,60.0,0.1802978068590164,-0.0,-6.840284783038443e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,9.400319686392322e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036682128906,0.0,0.0,9.898999996948989e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060791015625,0.0,0.0,7.31136606191285e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5968322753906,0.0,0.0,9.898992720991372e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,0.0004695646057371,288.5061340332031,294.1499938964844,287.54998779296875,285.6933288574219,288.62701416015625,287.5736389160156,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546860858323726e-09,0.0010016240412369,-0.0149146160110831,0.0,0.0,0.0,-0.0078143840655684,60.0,0.1802978068590164,-0.0,-6.840284783038443e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59326171875,0.0,0.0,9.39599849516526e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,9.894448885461316e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,7.308005297090858e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863647460937,0.0,0.0,9.894442337099464e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,0.0004693487426266,288.4928283691406,294.1499938964844,287.54998779296875,285.6944885253906,288.6079406738281,287.5685729980469,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000789642968129e-09,0.0010011632693931,-0.0147734284400939,0.0,0.0,0.0,-0.0077876653522253,60.0,0.1799370795488357,-0.0,-6.83399079548508e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59326171875,0.0,0.0,9.39599849516526e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,9.894448885461316e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,7.308005297090858e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863647460937,0.0,0.0,9.894442337099464e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,0.0004693487426266,288.4928283691406,294.1499938964844,287.54998779296875,285.6944885253906,288.6079406738281,287.5685729980469,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000789642968129e-09,0.0010011632693931,-0.0147734284400939,0.0,0.0,0.0,-0.0077876653522253,60.0,0.1799370795488357,-0.0,-6.83399079548508e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.582763671875,0.0,0.0,9.391407365910708e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826110839844,0.0,0.0,9.889614739222452e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,7.304434257093817e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,9.8896081908606e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57391357421875,0.0,0.0,0.0004691194335464,288.47967529296875,294.1499938964844,287.54998779296875,285.6948547363281,288.5892028808594,287.5646057128906,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006796801462,5.943538994301889e-09,0.0010006737429648,-0.0146234529092907,0.0,0.0,0.0,-0.0077592837624251,60.0,0.179583802819252,-0.0,-6.827308141055255e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.582763671875,0.0,0.0,9.391407365910708e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826110839844,0.0,0.0,9.889614739222452e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,7.304434257093817e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,9.8896081908606e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57391357421875,0.0,0.0,0.0004691194335464,288.47967529296875,294.1499938964844,287.54998779296875,285.6948547363281,288.5892028808594,287.5646057128906,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006796801462,5.943538994301889e-09,0.0010006737429648,-0.0146234529092907,0.0,0.0,0.0,-0.0077592837624251,60.0,0.179583802819252,-0.0,-6.827308141055255e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,9.38903249334544e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.577392578125,0.0,0.0,9.887113992590456e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797119140625,0.0,0.0,7.302586891455576e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707702636719,0.0,0.0,9.887106716632844e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0004690008063334,288.4731140136719,294.1499938964844,287.54998779296875,285.6947937011719,288.5799865722656,287.56298828125,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004263604059,5.913923128986198e-09,0.0010004204232245,-0.0145458690822124,0.0,0.0,0.0,-0.0077446014620363,60.0,0.1794103384017944,-0.0,-6.823852771731255e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57232666015625,0.0,0.0,9.386622696183622e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721740722656,0.0,0.0,9.88457613857463e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5744934082031,0.0,0.0,7.300712604774162e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655822753906,0.0,0.0,9.884569590212776e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635681152344,0.0,0.0,0.0004688804619945,288.46661376953125,294.1499938964844,287.54998779296875,285.6945495605469,288.5708312988281,287.5615539550781,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001694317907,5.883873388512484e-09,0.0010001634946092,-0.0144671499729156,0.0,0.0,0.0,-0.0077297049574553,60.0,0.1792390346527099,-0.0,-6.820346953873013e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619201660156,0.0,0.0,9.3817179731559e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.561767578125,0.0,0.0,9.87941093626432e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640563964844,0.0,0.0,7.296897820197046e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552673339844,0.0,0.0,9.879404387902468e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,0.0004686354659497,288.45367431640625,294.1499938964844,287.54998779296875,285.6936340332031,288.55279541015625,287.55914306640625,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822711202085884e-09,0.0009996404405683,-0.0143069252371788,0.0,0.0,0.0,-0.0076993838883936,60.0,0.178902730345726,-0.0,-6.813215236434189e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619201660156,0.0,0.0,9.3817179731559e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.561767578125,0.0,0.0,9.87941093626432e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640563964844,0.0,0.0,7.296897820197046e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552673339844,0.0,0.0,9.879404387902468e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,0.0004686354659497,288.45367431640625,294.1499938964844,287.54998779296875,285.6936340332031,288.55279541015625,287.55914306640625,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822711202085884e-09,0.0009996404405683,-0.0143069252371788,0.0,0.0,0.0,-0.0076993838883936,60.0,0.178902730345726,-0.0,-6.813215236434189e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,9.376748494105414e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514221191406,0.0,0.0,9.87417733995244e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,7.29303210391663e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450134277344,0.0,0.0,9.874170791590586e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,0.0004683872102759,288.4408569335937,294.1499938964844,287.54998779296875,285.6921691894531,288.5350646972656,287.5572509765625,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760741217386567e-09,0.0009991106344386,-0.0141445836052298,0.0,0.0,0.0,-0.007668662816286,60.0,0.178575649857521,-0.0,-6.805992569525189e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,9.376748494105414e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514221191406,0.0,0.0,9.87417733995244e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,7.29303210391663e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450134277344,0.0,0.0,9.874170791590586e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,0.0004683872102759,288.4408569335937,294.1499938964844,287.54998779296875,285.6921691894531,288.5350646972656,287.5572509765625,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760741217386567e-09,0.0009991106344386,-0.0141445836052298,0.0,0.0,0.0,-0.007668662816286,60.0,0.178575649857521,-0.0,-6.805992569525189e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,9.371730993734673e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411376953125,0.0,0.0,9.86889353953302e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433654785156,0.0,0.0,7.289130007848144e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,9.868887718766928e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.0,0.0,0.0004681365971919,288.4281311035156,294.1499938964844,287.54998779296875,285.69024658203125,288.5176696777344,287.5557861328125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985812939703,5.698181038127359e-09,0.0009985755896195,-0.0139806950464844,0.0,0.0,0.0,-0.0076376488432288,60.0,0.1782579272985458,-0.0,-6.798705953769969e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,9.371730993734673e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411376953125,0.0,0.0,9.86889353953302e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433654785156,0.0,0.0,7.289130007848144e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,9.868887718766928e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.0,0.0,0.0004681365971919,288.4281311035156,294.1499938964844,287.54998779296875,285.69024658203125,288.5176696777344,287.5557861328125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985812939703,5.698181038127359e-09,0.0009985755896195,-0.0139806950464844,0.0,0.0,0.0,-0.0076376488432288,60.0,0.1782579272985458,-0.0,-6.798705953769969e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5310363769531,0.0,0.0,9.366600716020912e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5308837890625,0.0,0.0,9.863491141004488e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331115722656,0.0,0.0,7.285139872692525e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,9.863485320238397e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,0.0004678803379647,288.4155578613281,294.1499938964844,287.54998779296875,285.6879577636719,288.5005798339844,287.5546264648437,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.634214428340556e-09,0.0009980286704376,-0.0138131193816661,0.0,0.0,0.0,-0.0076059377752244,60.0,0.1779485642910003,-0.0,-6.791258755356466e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5310363769531,0.0,0.0,9.366600716020912e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5308837890625,0.0,0.0,9.863491141004488e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331115722656,0.0,0.0,7.285139872692525e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,9.863485320238397e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,0.0004678803379647,288.4155578613281,294.1499938964844,287.54998779296875,285.6879577636719,288.5005798339844,287.5546264648437,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.634214428340556e-09,0.0009980286704376,-0.0138131193816661,0.0,0.0,0.0,-0.0076059377752244,60.0,0.1779485642910003,-0.0,-6.791258755356466e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52593994140625,0.0,0.0,9.363966819364578e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257873535156,0.0,0.0,9.86071754596196e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,7.283090963028371e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195617675781,0.0,0.0,9.86071172519587e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176696777344,0.0,0.0,0.000467748788651,288.4093017578125,294.1499938964844,287.54998779296875,285.68670654296875,288.4921569824219,287.5541381835937,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977534646168,5.601375363539773e-09,0.0009977478766813,-0.0137270912528038,0.0,0.0,0.0,-0.0075896582566201,60.0,0.1777965724468231,-0.0,-6.787437456523548e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,9.361281991004944e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207214355469,0.0,0.0,9.85789010883309e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,7.281002763193101e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145263671875,0.0,0.0,9.857883560471235e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,0.0004676146782003,288.4031066894531,294.1499938964844,287.54998779296875,285.68536376953125,288.4838256835937,287.5537109375,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567895922098387e-09,0.000997461611405,-0.0136393830180168,0.0,0.0,0.0,-0.0075730611570179,60.0,0.1776459366083145,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0,0.0,9.35617572395131e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113830566406,0.0,0.0,9.852513176156208e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135498046875,0.0,0.0,7.27703154552728e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052795410156,0.0,0.0,9.852506627794357e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,0.0004673596122302,288.3917236328125,294.1499938964844,287.54998779296875,285.68280029296875,288.4686584472656,287.55303955078125,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969227248802,5.504234845687961e-09,0.0009969171369448,-0.0134726064279675,0.0,0.0,0.0,-0.0075415014289319,60.0,0.1773715168237686,-0.0,-6.776139116482227e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
