time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349680,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107116699219,0.0,0.0,9.355720249004662e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5105895996094,0.0,0.0,9.852033690549432e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127258300781,0.0,0.0,7.276677206391469e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5044860839844,0.0,0.0,9.85202714218758e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50262451171875,0.0,0.0,0.0004673368530347,288.3907470703125,294.1499938964844,287.54998779296875,285.6825866699219,288.4673767089844,287.552978515625,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968740632757,5.498554944693978e-09,0.0009968685917556,-0.0134577266871929,0.0,0.0,0.0,-0.0075386855751276,60.0,0.1773477643728256,-0.0,-6.775479022280706e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006408691406,0.0,0.0,9.34986601350829e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005187988281,0.0,0.0,9.845868771662936e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,7.272123912116513e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944763183594,0.0,0.0,9.845862223301084e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926452636719,0.0,0.0,0.0004670444468501,288.3785095214844,294.1499938964844,287.54998779296875,285.6796569824219,288.4512023925781,287.5523986816406,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.42557065941196e-09,0.0009962444892153,-0.0132665242999792,0.0,0.0,0.0,-0.007502504158765,60.0,0.1770525574684143,-0.0,-6.766996563101203e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006408691406,0.0,0.0,9.34986601350829e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005187988281,0.0,0.0,9.845868771662936e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,7.272123912116513e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944763183594,0.0,0.0,9.845862223301084e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926452636719,0.0,0.0,0.0004670444468501,288.3785095214844,294.1499938964844,287.54998779296875,285.6796569824219,288.4512023925781,287.5523986816406,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.42557065941196e-09,0.0009962444892153,-0.0132665242999792,0.0,0.0,0.0,-0.007502504158765,60.0,0.1770525574684143,-0.0,-6.766996563101203e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,9.3437047326006e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,9.839380072662608e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926147460937,0.0,0.0,7.26733123883605e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,9.839374251896515e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,0.0004667366738431,288.3664245605469,294.1499938964844,287.54998779296875,285.6766662597656,288.4353332519531,287.55194091796875,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.348755216516565e-09,0.0009955876739695,-0.0130652831867337,0.0,0.0,0.0,-0.0074644233100116,60.0,0.1767592579126358,-0.0,-6.758074988510998e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,9.3437047326006e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,9.839380072662608e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926147460937,0.0,0.0,7.26733123883605e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,9.839374251896515e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,0.0004667366738431,288.3664245605469,294.1499938964844,287.54998779296875,285.6766662597656,288.4353332519531,287.55194091796875,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.348755216516565e-09,0.0009955876739695,-0.0130652831867337,0.0,0.0,0.0,-0.0074644233100116,60.0,0.1767592579126358,-0.0,-6.758074988510998e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.0,0.0,9.337244409834966e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805603027344,0.0,0.0,9.832577052293344e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826354980469,0.0,0.0,7.262306462507695e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,9.832570503931493e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,0.000466413970571,288.3544311523437,294.1499938964844,287.54998779296875,285.6736755371094,288.41973876953125,287.55157470703125,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949043160304,5.268218750131837e-09,0.0009948989609256,-0.0128542929887771,0.0,0.0,0.0,-0.0074244979768991,60.0,0.1764672100543975,-0.0,-6.748727798822074e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.0,0.0,9.337244409834966e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805603027344,0.0,0.0,9.832577052293344e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826354980469,0.0,0.0,7.262306462507695e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,9.832570503931493e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,0.000466413970571,288.3544311523437,294.1499938964844,287.54998779296875,285.6736755371094,288.41973876953125,287.55157470703125,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949043160304,5.268218750131837e-09,0.0009948989609256,-0.0128542929887771,0.0,0.0,0.0,-0.0074244979768991,60.0,0.1764672100543975,-0.0,-6.748727798822074e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757385253906,0.0,0.0,9.333908383268864e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,9.829063492361456e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776611328125,0.0,0.0,7.259711856022477e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697570800781,0.0,0.0,9.829057671595363e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46795654296875,0.0,0.0,0.0004662473220378,288.3484802246094,294.1499938964844,287.54998779296875,285.6722412109375,288.4120788574219,287.5514221191406,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945486672222,5.226630239718588e-09,0.0009945434285327,-0.0127453375607728,0.0,0.0,0.0,-0.0074038808234035,60.0,0.1763216257095337,-0.0,-6.743903924189e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,9.330517787020652e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,9.825493179960176e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,7.257075048983097e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,9.825487359194084e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,0.0004660779959522,288.3425598144531,294.1499938964844,287.54998779296875,285.6708068847656,288.40447998046875,287.55126953125,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941871976479,5.184369378241627e-09,0.0009941820753738,-0.01263462100178,0.0,0.0,0.0,-0.0073829302564263,60.0,0.1761763989925384,-0.0,-6.739003310940461e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,9.323591802967712e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608154296875,0.0,0.0,9.81819976004772e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,7.251687929965556e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,9.818193939281628e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533386230469,0.0,0.0,0.0004657320096157,288.3307800292969,294.1499938964844,287.54998779296875,285.6681213378906,288.38946533203125,287.5510559082031,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.098028221794948e-09,0.0009934436529874,-0.0124084195122122,0.0,0.0,0.0,-0.0073401271365582,60.0,0.1758871525526046,-0.0,-6.728996737592753e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,9.323591802967712e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608154296875,0.0,0.0,9.81819976004772e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,7.251687929965556e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,9.818193939281628e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533386230469,0.0,0.0,0.0004657320096157,288.3307800292969,294.1499938964844,287.54998779296875,285.6681213378906,288.38946533203125,287.5510559082031,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.098028221794948e-09,0.0009934436529874,-0.0124084195122122,0.0,0.0,0.0,-0.0073401271365582,60.0,0.1758871525526046,-0.0,-6.728996737592753e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.451171875,0.0,0.0,9.31653776206076e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510498046875,0.0,0.0,9.810771007323638e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530334472656,0.0,0.0,7.2462011303287e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44537353515625,0.0,0.0,9.810765186557546e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,0.0004653796495404,288.31915283203125,294.1499938964844,287.54998779296875,285.66571044921875,288.37469482421875,287.5508728027344,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926968486979,5.010096781887796e-09,0.0009926918428391,-0.0121780503541231,0.0,0.0,0.0,-0.0072965361177921,60.0,0.1756002008914947,-0.0,-6.718813239103838e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.451171875,0.0,0.0,9.31653776206076e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510498046875,0.0,0.0,9.810771007323638e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530334472656,0.0,0.0,7.2462011303287e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44537353515625,0.0,0.0,9.810765186557546e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,0.0004653796495404,288.31915283203125,294.1499938964844,287.54998779296875,285.66571044921875,288.37469482421875,287.5508728027344,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926968486979,5.010096781887796e-09,0.0009926918428391,-0.0121780503541231,0.0,0.0,0.0,-0.0072965361177921,60.0,0.1756002008914947,-0.0,-6.718813239103838e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,9.309453889727592e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,9.803311695577575e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432983398437,0.0,0.0,7.240691047627479e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43572998046875,0.0,0.0,9.803305874811484e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340209960937,0.0,0.0,0.0004650258051697,288.3076171875,294.1499938964844,287.54998779296875,285.66363525390625,288.3602294921875,287.5507202148437,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919416625052,4.921794971579629e-09,0.0009919366566464,-0.0119467070326209,0.0,0.0,0.0,-0.0072527606971561,60.0,0.1753168553113937,-0.0,-6.708594924020872e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,9.309453889727592e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,9.803311695577575e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432983398437,0.0,0.0,7.240691047627479e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43572998046875,0.0,0.0,9.803305874811484e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340209960937,0.0,0.0,0.0004650258051697,288.3076171875,294.1499938964844,287.54998779296875,285.66363525390625,288.3602294921875,287.5507202148437,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919416625052,4.921794971579629e-09,0.0009919366566464,-0.0119467070326209,0.0,0.0,0.0,-0.0072527606971561,60.0,0.1753168553113937,-0.0,-6.708594924020872e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,9.302447142545134e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,9.795933146961032e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336242675781,0.0,0.0,7.235241355374455e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261474609375,0.0,0.0,9.795927326194942e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.0004646758316084,288.2962341308594,294.1499938964844,287.54998779296875,285.6619567871094,288.3460388183594,287.55059814453125,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911947418004,4.834457723035257e-09,0.0009911898523569,-0.0117178903892636,0.0,0.0,0.0,-0.0072094639763236,60.0,0.1750386357307434,-0.0,-6.698495269574778e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,9.302447142545134e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,9.795933146961032e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336242675781,0.0,0.0,7.235241355374455e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261474609375,0.0,0.0,9.795927326194942e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.0004646758316084,288.2962341308594,294.1499938964844,287.54998779296875,285.6619567871094,288.3460388183594,287.55059814453125,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911947418004,4.834457723035257e-09,0.0009911898523569,-0.0117178903892636,0.0,0.0,0.0,-0.0072094639763236,60.0,0.1750386357307434,-0.0,-6.698495269574778e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.427001953125,0.0,0.0,9.299011435359716e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,9.79231554083526e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,7.232569623738527e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,9.79230972006917e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,0.0004645042354241,288.2905578613281,294.1499938964844,287.54998779296875,285.66131591796875,288.3390197753906,287.550537109375,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908284991979,4.791635532797045e-09,0.0009908237261697,-0.0116056986153125,0.0,0.0,0.0,-0.0071882349438965,60.0,0.1749021261930465,-0.0,-6.69354633942021e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222106933594,0.0,0.0,9.295635391026737e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,9.788760507944971e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42401123046875,0.0,0.0,7.229943730635568e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166259765625,0.0,0.0,9.78875468717888e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,0.0004643355787266,288.2849426269531,294.1499938964844,287.54998779296875,285.6607971191406,288.33209228515625,287.55047607421875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904685430228,4.749551418825604e-09,0.0009904637699946,-0.0114954402670264,0.0,0.0,0.0,-0.0071673719212412,60.0,0.1747675538063049,-0.0,-6.688684806022138e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,9.289128502132372e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,9.781908011063932e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,7.224882574519143e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.781902190297842e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054870605469,0.0,0.0,0.000464010547148,288.27374267578125,294.1499938964844,287.54998779296875,285.6601867675781,288.3183898925781,287.5504150390625,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897748241201,4.668434971932811e-09,0.0009897701675072,-0.0112829189747571,0.0,0.0,0.0,-0.0071271592751145,60.0,0.174504816532135,-0.0,-6.67931843167935e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,9.289128502132372e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,9.781908011063932e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,7.224882574519143e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.781902190297842e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054870605469,0.0,0.0,0.000464010547148,288.27374267578125,294.1499938964844,287.54998779296875,285.6601867675781,288.3183898925781,287.5504150390625,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897748241201,4.668434971932811e-09,0.0009897701675072,-0.0112829189747571,0.0,0.0,0.0,-0.0071271592751145,60.0,0.174504816532135,-0.0,-6.67931843167935e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,9.283053077524528e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4030456542969,0.0,0.0,9.775510261533782e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049377441406,0.0,0.0,7.220157567644492e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977355957031,0.0,0.0,9.77550444076769e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961181640625,0.0,0.0,0.0004637070815078,288.2626953125,294.1499938964844,287.54998779296875,285.6602783203125,288.3049621582031,287.55035400390625,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891272056847,4.592702218531031e-09,0.0009891225490719,-0.0110845007002353,0.0,0.0,0.0,-0.007089614868164,60.0,0.1742528080940246,-0.0,-6.670579466572235e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,9.283053077524528e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4030456542969,0.0,0.0,9.775510261533782e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049377441406,0.0,0.0,7.220157567644492e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977355957031,0.0,0.0,9.77550444076769e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961181640625,0.0,0.0,0.0004637070815078,288.2626953125,294.1499938964844,287.54998779296875,285.6602783203125,288.3049621582031,287.55035400390625,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891272056847,4.592702218531031e-09,0.0009891225490719,-0.0110845007002353,0.0,0.0,0.0,-0.007089614868164,60.0,0.1742528080940246,-0.0,-6.670579466572235e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937683105469,0.0,0.0,9.277523349737749e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,9.76968658505939e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955078125,0.0,0.0,7.215856021502987e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.38836669921875,0.0,0.0,9.76968149188906e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38677978515625,0.0,0.0,0.0004634308861568,288.2517395019531,294.1499938964844,287.54998779296875,285.6610717773437,288.291748046875,287.55029296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885375620797,4.523768026842845e-09,0.0009885330218821,-0.0109038930386304,0.0,0.0,0.0,-0.0070554409176111,60.0,0.1740134060382843,-0.0,-6.662630624987288e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937683105469,0.0,0.0,9.277523349737749e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,9.76968658505939e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955078125,0.0,0.0,7.215856021502987e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.38836669921875,0.0,0.0,9.76968149188906e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38677978515625,0.0,0.0,0.0004634308861568,288.2517395019531,294.1499938964844,287.54998779296875,285.6610717773437,288.291748046875,287.55029296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885375620797,4.523768026842845e-09,0.0009885330218821,-0.0109038930386304,0.0,0.0,0.0,-0.0070554409176111,60.0,0.1740134060382843,-0.0,-6.662630624987288e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,9.272652096115051e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,9.76455703494139e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,7.212067430373281e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37908935546875,0.0,0.0,9.76455194177106e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37750244140625,0.0,0.0,0.0004631875490304,288.2408752441406,294.1499938964844,287.54998779296875,285.6626892089844,288.2787780761719,287.5502319335937,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988018233329,4.4630366069497995e-09,0.0009880136931315,-0.0107447756454348,0.0,0.0,0.0,-0.0070253335870802,60.0,0.1737884730100631,-0.0,-6.655631068497314e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,9.272652096115051e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,9.76455703494139e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,7.212067430373281e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37908935546875,0.0,0.0,9.76455194177106e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37750244140625,0.0,0.0,0.0004631875490304,288.2408752441406,294.1499938964844,287.54998779296875,285.6626892089844,288.2787780761719,287.5502319335937,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988018233329,4.4630366069497995e-09,0.0009880136931315,-0.0107447756454348,0.0,0.0,0.0,-0.0070253335870802,60.0,0.1737884730100631,-0.0,-6.655631068497314e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797607421875,0.0,0.0,9.270508599001914e-05,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.379638671875,0.0,0.0,9.76230003288947e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814697265625,0.0,0.0,7.210400508483872e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744812011719,0.0,0.0,9.76229493971914e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,0.0004630805051419,288.2355041503906,294.1499938964844,287.54998779296875,285.6638488769531,288.2723999023437,287.5502319335937,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877895936369,4.436313538747072e-09,0.0009877851698547,-0.0106747606769204,0.0,0.0,0.0,-0.0070120859891176,60.0,0.1736823320388794,-0.0,-6.652552286823267e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751220703125,0.0,0.0,9.268553549190985e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.375,0.0,0.0,9.760240936884657e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768005371094,0.0,0.0,7.208879833342507e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.369873046875,0.0,0.0,9.760235843714328e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0004629828326869,288.23016357421875,294.1499938964844,287.54998779296875,285.66522216796875,288.2660827636719,287.5502014160156,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411936593839982e-09,0.0009875766700133,-0.0106108924373984,0.0,0.0,0.0,-0.0070000006817281,60.0,0.1735803335905075,-0.0,-6.649744932474277e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,9.265308472095056e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,9.756824147189036e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675537109375,0.0,0.0,7.206355803646147e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,9.756819054018706e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,0.0004628207534551,288.21954345703125,294.1499938964844,287.54998779296875,285.6687316894531,288.2535705566406,287.5501708984375,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872349910438,4.371466300057136e-09,0.0009872306836768,-0.0105048594996333,0.0,0.0,0.0,-0.0069799381308257,60.0,0.1733893603086471,-0.0,-6.645084482670427e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,9.265308472095056e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,9.756824147189036e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675537109375,0.0,0.0,7.206355803646147e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,9.756819054018706e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,0.0004628207534551,288.21954345703125,294.1499938964844,287.54998779296875,285.6687316894531,288.2535705566406,287.5501708984375,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872349910438,4.371466300057136e-09,0.0009872306836768,-0.0105048594996333,0.0,0.0,0.0,-0.0069799381308257,60.0,0.1733893603086471,-0.0,-6.645084482670427e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,9.26303182495758e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,9.754426719155164e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,7.204584835562855e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515625,0.0,0.0,9.754421625984833e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,0.0004627070447895,288.2090148925781,294.1499938964844,287.54998779296875,285.6732788085937,288.24127197265625,287.5501403808594,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430645746411756e-09,0.0009869877249002,-0.0104304449632763,0.0,0.0,0.0,-0.0069658579304814,60.0,0.1732175648212433,-0.0,-6.641815275543196e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,9.26303182495758e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,9.754426719155164e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,7.204584835562855e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515625,0.0,0.0,9.754421625984833e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,0.0004627070447895,288.2090148925781,294.1499938964844,287.54998779296875,285.6732788085937,288.24127197265625,287.5501403808594,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430645746411756e-09,0.0009869877249002,-0.0104304449632763,0.0,0.0,0.0,-0.0069658579304814,60.0,0.1732175648212433,-0.0,-6.641815275543196e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475646972656,0.0,0.0,9.261783270630984e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3474426269531,0.0,0.0,9.753111226018518e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,7.203614222817123e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424987792969,0.0,0.0,9.75310686044395e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,0.0004626446752808,288.1985778808594,294.1499938964844,287.54998779296875,285.6789245605469,288.22918701171875,287.55010986328125,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868587367236,4.3274708261265005e-09,0.0009868543129414,-0.0103895897045731,0.0,0.0,0.0,-0.0069581270217895,60.0,0.1730671972036361,-0.0,-6.640020444592666e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475646972656,0.0,0.0,9.261783270630984e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3474426269531,0.0,0.0,9.753111226018518e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,7.203614222817123e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424987792969,0.0,0.0,9.75310686044395e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,0.0004626446752808,288.1985778808594,294.1499938964844,287.54998779296875,285.6789245605469,288.22918701171875,287.55010986328125,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868587367236,4.3274708261265005e-09,0.0009868543129414,-0.0103895897045731,0.0,0.0,0.0,-0.0069581270217895,60.0,0.1730671972036361,-0.0,-6.640020444592666e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,9.26152424653992e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383483886719,0.0,0.0,9.752838377607986e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.340087890625,0.0,0.0,7.203411951195449e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,9.752833284437656e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,0.0004626317240763,288.188232421875,294.1499938964844,287.54998779296875,285.6856384277344,288.2173156738281,287.55010986328125,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.324204105898843e-09,0.0009868263732641,-0.0103810299187898,0.0,0.0,0.0,-0.0069565074518322,60.0,0.1729384064674377,-0.0,-6.639644567485449e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,9.26152424653992e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383483886719,0.0,0.0,9.752838377607986e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.340087890625,0.0,0.0,7.203411951195449e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,9.752833284437656e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,0.0004626317240763,288.188232421875,294.1499938964844,287.54998779296875,285.6856384277344,288.2173156738281,287.55010986328125,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.324204105898843e-09,0.0009868263732641,-0.0103810299187898,0.0,0.0,0.0,-0.0069565074518322,60.0,0.1729384064674377,-0.0,-6.639644567485449e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339538574219,0.0,0.0,9.26174470805563e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338317871094,0.0,0.0,9.75307048065588e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355712890625,0.0,0.0,7.203583663795143e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289794921875,0.0,0.0,9.753065387485547e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275146484375,0.0,0.0,0.0004626427253242,288.18310546875,294.1499938964844,287.54998779296875,285.6893615722656,288.2114562988281,287.55010986328125,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868539636954,4.3269285932012735e-09,0.0009868496563285,-0.0103881685063242,0.0,0.0,0.0,-0.0069578583352267,60.0,0.1728818267583847,-0.0,-6.639957916831919e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
