time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351960,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,9.26218563108705e-05,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.329345703125,0.0,0.0,9.753534686751664e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310546875,0.0,0.0,7.203926361398771e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,9.753529593581334e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,0.0004626647860277,288.1780090332031,294.1499938964844,287.54998779296875,285.6933288574219,288.2056579589844,287.5500793457031,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332406877693984e-09,0.0009868964552879,-0.0104025220498442,0.0,0.0,0.0,-0.0069605740718543,60.0,0.1728300899267196,-0.0,-6.640588168238537e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32049560546875,0.0,0.0,9.263692481908949e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,9.755121573107316e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3220520019531,0.0,0.0,7.205098518170416e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,9.755116479936989e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.0004627400485333,288.1678771972656,294.1499938964844,287.54998779296875,285.701904296875,288.1941833496094,287.5500793457031,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870610665529,4.351145665992817e-09,0.000987056759186,-0.0104516176506876,0.0,0.0,0.0,-0.0069698635488748,60.0,0.1727401316165924,-0.0,-6.642745375984306e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32049560546875,0.0,0.0,9.263692481908949e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,9.755121573107316e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3220520019531,0.0,0.0,7.205098518170416e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,9.755116479936989e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.0004627400485333,288.1678771972656,294.1499938964844,287.54998779296875,285.701904296875,288.1941833496094,287.5500793457031,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870610665529,4.351145665992817e-09,0.000987056759186,-0.0104516176506876,0.0,0.0,0.0,-0.0069698635488748,60.0,0.1727401316165924,-0.0,-6.642745375984306e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,9.265965491067618e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114624023437,0.0,0.0,9.757515363162383e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,7.206866575870663e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,9.757510269992054e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,0.0004628536116797,288.1578674316406,294.1499938964844,287.54998779296875,285.7112731933594,288.18292236328125,287.550048828125,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379431928214217e-09,0.0009872985538095,-0.0105257295072078,0.0,0.0,0.0,-0.0069838860072195,60.0,0.1726674884557724,-0.0,-6.646001793342293e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,9.265965491067618e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114624023437,0.0,0.0,9.757515363162383e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,7.206866575870663e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,9.757510269992054e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,0.0004628536116797,288.1578674316406,294.1499938964844,287.54998779296875,285.7112731933594,288.18292236328125,287.550048828125,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379431928214217e-09,0.0009872985538095,-0.0105257295072078,0.0,0.0,0.0,-0.0069838860072195,60.0,0.1726674884557724,-0.0,-6.646001793342293e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027038574219,0.0,0.0,9.26892171264626e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,9.760628017829732e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,7.209165778476745e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,9.760623652255164e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,0.0004630012845154,288.1479187011719,294.1499938964844,287.54998779296875,285.7214050292969,288.1718444824219,287.550048828125,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416225607428714e-09,0.0009876132244244,-0.0106221297755837,0.0,0.0,0.0,-0.0070021264255046,60.0,0.1726103872060775,-0.0,-6.650238759675632e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027038574219,0.0,0.0,9.26892171264626e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,9.760628017829732e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,7.209165778476745e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,9.760623652255164e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,0.0004630012845154,288.1479187011719,294.1499938964844,287.54998779296875,285.7214050292969,288.1718444824219,287.550048828125,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416225607428714e-09,0.0009876132244244,-0.0106221297755837,0.0,0.0,0.0,-0.0070021264255046,60.0,0.1726103872060775,-0.0,-6.650238759675632e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,9.272474562749268e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.764369315234944e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,7.21192845958285e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.764364222064614e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,0.0004631787596736,288.1380920410156,294.1499938964844,287.54998779296875,285.732177734375,288.1609802246094,287.550048828125,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460452451837682e-09,0.0009879913413897,-0.0107380049303174,0.0,0.0,0.0,-0.0070240511558949,60.0,0.1725670248270034,-0.0,-6.65533335109103e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,9.272474562749268e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.764369315234944e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,7.21192845958285e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.764364222064614e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,0.0004631787596736,288.1380920410156,294.1499938964844,287.54998779296875,285.732177734375,288.1609802246094,287.550048828125,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460452451837682e-09,0.0009879913413897,-0.0107380049303174,0.0,0.0,0.0,-0.0070240511558949,60.0,0.1725670248270034,-0.0,-6.65533335109103e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,9.274447802454232e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,9.766447328729556e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,7.213463686639443e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28485107421875,0.0,0.0,9.766442963154988e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834777832031,0.0,0.0,0.0004632773343473,288.1332092285156,294.1499938964844,287.54998779296875,285.73779296875,288.1556091308594,287.550048828125,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882060112431,4.4850252400863155e-09,0.0009882014710456,-0.0108023872599005,0.0,0.0,0.0,-0.0070362333208322,60.0,0.172550082206726,-0.0,-6.658164863893036e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,9.276536729885264e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,9.768646850716324e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2866516113281,0.0,0.0,7.21508840797469e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,9.768642485141754e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,0.0004633817006833,288.1283569335937,294.1499938964844,287.54998779296875,285.7435302734375,288.1502990722656,287.550048828125,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884283645078,4.5110333246611845e-09,0.0009884238243103,-0.0108705284073948,0.0,0.0,0.0,-0.0070491265505552,60.0,0.1725358515977859,-0.0,-6.661162643695206e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,9.28101726458408e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,9.77336530922912e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,7.218573591671884e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,9.773360943654552e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0004636055091395,288.11871337890625,294.1499938964844,287.54998779296875,285.75537109375,288.1397705078125,287.5500183105469,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.5668220316485986e-09,0.0009889008942991,-0.0110166938975453,0.0,0.0,0.0,-0.007076783105731,60.0,0.1725145727396011,-0.0,-6.667594476539307e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,9.28101726458408e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,9.77336530922912e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,7.218573591671884e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,9.773360943654552e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0004636055091395,288.11871337890625,294.1499938964844,287.54998779296875,285.75537109375,288.1397705078125,287.5500183105469,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.5668220316485986e-09,0.0009889008942991,-0.0110166938975453,0.0,0.0,0.0,-0.007076783105731,60.0,0.1725145727396011,-0.0,-6.667594476539307e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,9.285827400162816e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,9.778430103324354e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2692565917969,0.0,0.0,7.222314161481336e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632751464844,0.0,0.0,9.778425737749784e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,0.00046384576126,288.109130859375,294.1499938964844,287.54998779296875,285.7676086425781,288.12945556640625,287.5500183105469,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894176619127,4.626711458399768e-09,0.0009894130052998,-0.0111736049875617,0.0,0.0,0.0,-0.0071064732037484,60.0,0.1725018322467804,-0.0,-6.674503083559102e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,9.285827400162816e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,9.778430103324354e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2692565917969,0.0,0.0,7.222314161481336e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632751464844,0.0,0.0,9.778425737749784e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,0.00046384576126,288.109130859375,294.1499938964844,287.54998779296875,285.7676086425781,288.12945556640625,287.5500183105469,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894176619127,4.626711458399768e-09,0.0009894130052998,-0.0111736049875617,0.0,0.0,0.0,-0.0071064732037484,60.0,0.1725018322467804,-0.0,-6.674503083559102e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.290876187151298e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,9.783746645553038e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,7.22624099580571e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,9.783742279978468e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25341796875,0.0,0.0,0.0004640979750547,288.09967041015625,294.1499938964844,287.54998779296875,285.7802124023437,288.1192932128906,287.5500183105469,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899553842842,4.689583388284291e-09,0.000989950611256,-0.0113383270800113,0.0,0.0,0.0,-0.0071376413106918,60.0,0.1724957376718521,-0.0,-6.68175985651942e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.290876187151298e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,9.783746645553038e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,7.22624099580571e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,9.783742279978468e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25341796875,0.0,0.0,0.0004640979750547,288.09967041015625,294.1499938964844,287.54998779296875,285.7802124023437,288.1192932128906,287.5500183105469,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899553842842,4.689583388284291e-09,0.000989950611256,-0.0113383270800113,0.0,0.0,0.0,-0.0071376413106918,60.0,0.1724957376718521,-0.0,-6.68175985651942e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25067138671875,0.0,0.0,9.296077041653916e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,9.789223986444996e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,7.230286428239197e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,9.789219620870426e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24493408203125,0.0,0.0,0.0004643577849492,288.0903015136719,294.1499938964844,287.54998779296875,285.79302978515625,288.1093139648437,287.5500183105469,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754351579094873e-09,0.0009905045153573,-0.0115080177783966,0.0,0.0,0.0,-0.0071697500534355,60.0,0.1724945157766342,-0.0,-6.689239029356031e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25067138671875,0.0,0.0,9.296077041653916e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,9.789223986444996e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,7.230286428239197e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,9.789219620870426e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24493408203125,0.0,0.0,0.0004643577849492,288.0903015136719,294.1499938964844,287.54998779296875,285.79302978515625,288.1093139648437,287.5500183105469,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754351579094873e-09,0.0009905045153573,-0.0115080177783966,0.0,0.0,0.0,-0.0071697500534355,60.0,0.1724945157766342,-0.0,-6.689239029356031e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,9.298710210714488e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.246337890625,0.0,0.0,9.791996126296e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,7.232333882711828e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420349121094,0.0,0.0,9.79199176072143e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,0.000464489305159,288.0856628417969,294.1499938964844,287.54998779296875,285.7995300292969,288.1044006347656,287.5500183105469,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907896164804,4.787133800476795e-09,0.0009907848434522,-0.0115939052775502,0.0,0.0,0.0,-0.0071860016323626,60.0,0.1724952608346939,-0.0,-6.693026222137632e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421875,0.0,0.0,9.301347745349632e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420959472656,0.0,0.0,9.794773359317333e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,7.234384975163266e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,9.794768993742764e-05,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0004646210581995,288.0810241699219,294.1499938964844,287.54998779296875,285.8060607910156,288.0995483398437,287.5500183105469,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991070526652,4.8199786384373056e-09,0.0009910656372085,-0.0116799566894769,0.0,0.0,0.0,-0.0072022839449346,60.0,0.1724965721368789,-0.0,-6.696821941432064e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,9.306607535108924e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,9.800311818253248e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,7.238476246129721e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,9.80030745267868e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,0.0004648838075809,288.07183837890625,294.1499938964844,287.54998779296875,285.8191833496094,288.08990478515625,287.5500183105469,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.885477800087301e-09,0.0009916258277371,-0.0118515593931078,0.0,0.0,0.0,-0.0072347549721598,60.0,0.1725000739097595,-0.0,-6.704394195367058e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,9.306607535108924e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,9.800311818253248e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,7.238476246129721e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,9.80030745267868e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,0.0004648838075809,288.07183837890625,294.1499938964844,287.54998779296875,285.8191833496094,288.08990478515625,287.5500183105469,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.885477800087301e-09,0.0009916258277371,-0.0118515593931078,0.0,0.0,0.0,-0.0072347549721598,60.0,0.1725000739097595,-0.0,-6.704394195367058e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253723144531,0.0,0.0,9.311779285781084e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,9.805758600123228e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,7.242499123094603e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211303710937,0.0,0.0,9.805754234548658e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,0.0004651421622838,288.0627746582031,294.1499938964844,287.54998779296875,285.8323059082031,288.0804443359375,287.5500183105469,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921814780682,4.949883614102646e-09,0.0009921765886247,-0.0120202973484992,0.0,0.0,0.0,-0.0072666835039854,60.0,0.1725036054849624,-0.0,-6.711844235951503e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253723144531,0.0,0.0,9.311779285781084e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,9.805758600123228e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,7.242499123094603e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211303710937,0.0,0.0,9.805754234548658e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,0.0004651421622838,288.0627746582031,294.1499938964844,287.54998779296875,285.8323059082031,288.0804443359375,287.5500183105469,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921814780682,4.949883614102646e-09,0.0009921765886247,-0.0120202973484992,0.0,0.0,0.0,-0.0072666835039854,60.0,0.1725036054849624,-0.0,-6.711844235951503e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.316801151726396e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,9.811046038521454e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184143066406,0.0,0.0,7.246404129546136e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,9.811042400542648e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,0.0004653930081985,288.05377197265625,294.1499938964844,287.54998779296875,285.8453674316406,288.0711669921875,287.5500183105469,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927162900567,5.012416703920053e-09,0.0009927112841978,-0.012184128165245,0.0,0.0,0.0,-0.0072976839728653,60.0,0.1725057810544967,-0.0,-6.719081824257955e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.316801151726396e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,9.811046038521454e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184143066406,0.0,0.0,7.246404129546136e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,9.811042400542648e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,0.0004653930081985,288.05377197265625,294.1499938964844,287.54998779296875,285.8453674316406,288.0711669921875,287.5500183105469,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927162900567,5.012416703920053e-09,0.0009927112841978,-0.012184128165245,0.0,0.0,0.0,-0.0072976839728653,60.0,0.1725057810544967,-0.0,-6.719081824257955e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,9.32161492528394e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,9.816115925787015e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,7.250149064930156e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,9.816111560212448e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,0.0004656334931496,288.0448608398437,294.1499938964844,287.54998779296875,285.8583068847656,288.0620422363281,287.5500183105469,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.0723651945361325e-09,0.0009932238608598,-0.0123411864042282,0.0,0.0,0.0,-0.0073274034075438,60.0,0.1725053638219833,-0.0,-6.726023826786331e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,9.32161492528394e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,9.816115925787015e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,7.250149064930156e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,9.816111560212448e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,0.0004656334931496,288.0448608398437,294.1499938964844,287.54998779296875,285.8583068847656,288.0620422363281,287.5500183105469,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.0723651945361325e-09,0.0009932238608598,-0.0123411864042282,0.0,0.0,0.0,-0.0073274034075438,60.0,0.1725053638219833,-0.0,-6.726023826786331e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,9.323926497017963e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045593261719,0.0,0.0,9.81854973360896e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059936523437,0.0,0.0,7.251946226460859e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,9.818545368034393e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993103027344,0.0,0.0,0.0004657489189412,288.0404357910156,294.1499938964844,287.54998779296875,285.8646850585937,288.0575561523437,287.5500183105469,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934750851243,5.101143951691256e-09,0.0009934699628502,-0.0124165825545787,0.0,0.0,0.0,-0.0073416698724031,60.0,0.1725037693977356,-0.0,-6.729357693302519e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.326163126388563e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,9.820904961088672e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,7.25368590792641e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,9.820901323109864e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,0.0004658606776501,288.0360412597656,294.1499938964844,287.54998779296875,285.8710021972656,288.0531005859375,287.5500183105469,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937132708728,5.129000779646731e-09,0.0009937081485986,-0.0124895647168159,0.0,0.0,0.0,-0.0073554799892008,60.0,0.1725010871887207,-0.0,-6.73258497840834e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,9.330434841103852e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.82540295808576e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,7.257008110173047e-05,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,9.825399320106952e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,0.0004660740378312,288.02734375,294.1499938964844,287.54998779296875,285.8834228515625,288.0442810058594,287.5500183105469,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941682219505,5.1821866797752145e-09,0.000994162983261,-0.0126289036124944,0.0,0.0,0.0,-0.0073818466626107,60.0,0.1724927425384521,-0.0,-6.73875035772653e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,9.330434841103852e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.82540295808576e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,7.257008110173047e-05,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,9.825399320106952e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,0.0004660740378312,288.02734375,294.1499938964844,287.54998779296875,285.8834228515625,288.0442810058594,287.5500183105469,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941682219505,5.1821866797752145e-09,0.000994162983261,-0.0126289036124944,0.0,0.0,0.0,-0.0073818466626107,60.0,0.1724927425384521,-0.0,-6.73875035772653e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.184326171875,0.0,0.0,9.33436822379008e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.829545160755516e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,7.260067650349811e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803283691406,0.0,0.0,9.829540795180948e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,0.0004662705177906,288.0187072753906,294.1499938964844,287.54998779296875,285.8954467773437,288.0356750488281,287.5500183105469,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.231161281926688e-09,0.0009945818455889,-0.0127572081983089,0.0,0.0,0.0,-0.0074061253108084,60.0,0.172478973865509,-0.0,-6.744429015270725e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.184326171875,0.0,0.0,9.33436822379008e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.829545160755516e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,7.260067650349811e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803283691406,0.0,0.0,9.829540795180948e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,0.0004662705177906,288.0187072753906,294.1499938964844,287.54998779296875,285.8954467773437,288.0356750488281,287.5500183105469,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.231161281926688e-09,0.0009945818455889,-0.0127572081983089,0.0,0.0,0.0,-0.0074061253108084,60.0,0.172478973865509,-0.0,-6.744429015270725e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17626953125,0.0,0.0,9.337905066786334e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761779785156,0.0,0.0,9.833268995862454e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,7.262818689923733e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,9.833265357883648e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,0.0004664472071453,288.0101928710937,294.1499938964844,287.54998779296875,285.9070129394531,288.0271911621094,287.5500183105469,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949636878445,5.275196723886211e-09,0.0009949583327397,-0.0128725748509168,0.0,0.0,0.0,-0.0074279559776186,60.0,0.172458678483963,-0.0,-6.74953781754084e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17626953125,0.0,0.0,9.337905066786334e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761779785156,0.0,0.0,9.833268995862454e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,7.262818689923733e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,9.833265357883648e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,0.0004664472071453,288.0101928710937,294.1499938964844,287.54998779296875,285.9070129394531,288.0271911621094,287.5500183105469,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949636878445,5.275196723886211e-09,0.0009949583327397,-0.0128725748509168,0.0,0.0,0.0,-0.0074279559776186,60.0,0.172458678483963,-0.0,-6.74953781754084e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683044433594,0.0,0.0,9.341064287582412e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,9.83659629127942e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695556640625,0.0,0.0,7.265275780810043e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,9.836592653300612e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,0.0004666050372179,288.0017395019531,294.1499938964844,287.54998779296875,285.9180603027344,288.0188903808594,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953000117093,5.314534146094729e-09,0.0009952947730198,-0.0129756312817335,0.0,0.0,0.0,-0.0074474569410085,60.0,0.1724319756031036,-0.0,-6.754103054618099e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
