time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354240,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683044433594,0.0,0.0,9.341064287582412e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,9.83659629127942e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695556640625,0.0,0.0,7.265275780810043e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,9.836592653300612e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,0.0004666050372179,288.0017395019531,294.1499938964844,287.54998779296875,285.9180603027344,288.0188903808594,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953000117093,5.314534146094729e-09,0.0009952947730198,-0.0129756312817335,0.0,0.0,0.0,-0.0074474569410085,60.0,0.1724319756031036,-0.0,-6.754103054618099e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,9.342479461338372e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16424560546875,0.0,0.0,9.838086407398804e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,7.266376633197069e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16046142578125,0.0,0.0,9.838082769419998e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,0.0004666757304221,287.9975891113281,294.1499938964844,287.54998779296875,285.92333984375,288.0148010253906,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954505367204,5.332149388692642e-09,0.0009954452980309,-0.0130217792466282,0.0,0.0,0.0,-0.0074561890214681,60.0,0.1724157631397247,-0.0,-6.756147286068881e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,9.343826241092756e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603088378906,0.0,0.0,9.83950449153781e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16162109375,0.0,0.0,7.26742364349775e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,9.839500853559002e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,0.0004667430184781,287.993408203125,294.1499938964844,287.54998779296875,285.9284973144531,288.0107116699219,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955939603969,5.348912424096852e-09,0.0009955886052921,-0.0130656957626342,0.0,0.0,0.0,-0.0074644992128014,60.0,0.1723984032869339,-0.0,-6.758093462622129e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524963378906,0.0,0.0,9.34624404180795e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,9.842051076702774e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,7.269304478541017e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,9.842047438723966e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0004668637993745,287.9851379394531,294.1499938964844,287.54998779296875,285.938232421875,288.0026550292969,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958517039194,5.379011458472861e-09,0.0009958463488146,-0.0131445489823818,0.0,0.0,0.0,-0.0074794222600758,60.0,0.172359213232994,-0.0,-6.761588622339333e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524963378906,0.0,0.0,9.34624404180795e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,9.842051076702774e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,7.269304478541017e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,9.842047438723966e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0004668637993745,287.9851379394531,294.1499938964844,287.54998779296875,285.938232421875,288.0026550292969,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958517039194,5.379011458472861e-09,0.0009958463488146,-0.0131445489823818,0.0,0.0,0.0,-0.0074794222600758,60.0,0.172359213232994,-0.0,-6.761588622339333e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,9.348063031211495e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,9.843966108746828e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,7.270718924701214e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.84396247076802e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0004669546615332,287.9769592285156,294.1499938964844,287.54998779296875,285.9472045898437,287.9947814941406,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996045069769,5.401645797320498e-09,0.0009960397146642,-0.0132038462907075,0.0,0.0,0.0,-0.0074906423687934,60.0,0.1723100692033767,-0.0,-6.764217630461644e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,9.348063031211495e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,9.843966108746828e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,7.270718924701214e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.84396247076802e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0004669546615332,287.9769592285156,294.1499938964844,287.54998779296875,285.9472045898437,287.9947814941406,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996045069769,5.401645797320498e-09,0.0009960397146642,-0.0132038462907075,0.0,0.0,0.0,-0.0074906423687934,60.0,0.1723100692033767,-0.0,-6.764217630461644e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,9.349550964543596e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,9.84553262242116e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.27187652955763e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,9.845528984442352e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.0004670289927162,287.9688720703125,294.1499938964844,287.54998779296875,285.955322265625,287.98699951171875,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962036274373,5.4201514387841615e-09,0.0009961981559172,-0.0132523272186517,0.0,0.0,0.0,-0.0074998177587985,60.0,0.1722545772790908,-0.0,-6.766367022237318e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,9.349550964543596e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,9.84553262242116e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.27187652955763e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,9.845528984442352e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.0004670289927162,287.9688720703125,294.1499938964844,287.54998779296875,285.955322265625,287.98699951171875,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962036274373,5.4201514387841615e-09,0.0009961981559172,-0.0132523272186517,0.0,0.0,0.0,-0.0074998177587985,60.0,0.1722545772790908,-0.0,-6.766367022237318e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,9.35039934120141e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,9.846426110016182e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,7.272535731317475e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.846422472037376e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,0.0004670713678933,287.9608764648437,294.1499938964844,287.54998779296875,285.9625549316406,287.9794006347656,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962935000658,5.430694116626e-09,0.0009962881449609,-0.0132799465209245,0.0,0.0,0.0,-0.0075050429441034,60.0,0.1721879839897155,-0.0,-6.76759199791377e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,9.35039934120141e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,9.846426110016182e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,7.272535731317475e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.846422472037376e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,0.0004670713678933,287.9608764648437,294.1499938964844,287.54998779296875,285.9625549316406,287.9794006347656,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962935000658,5.430694116626e-09,0.0009962881449609,-0.0132799465209245,0.0,0.0,0.0,-0.0075050429441034,60.0,0.1721879839897155,-0.0,-6.76759199791377e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.35070711420849e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,9.846750617725776e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,7.272775110322982e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,9.846746979746968e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,0.0004670867347158,287.9569091796875,294.1499938964844,287.54998779296875,285.9657897949219,287.97564697265625,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963260963559,5.43451550427676e-09,0.0009963207412511,-0.0132899582386016,0.0,0.0,0.0,-0.0075069367885589,60.0,0.1721526980400085,-0.0,-6.768036087123619e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.350822801934557e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,9.846872126217932e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.272865332197398e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.846868488239124e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0004670925263781,287.95294189453125,294.1499938964844,287.54998779296875,285.96875,287.9718933105469,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963383199647,5.435942806997218e-09,0.0009963328484445,-0.0132936974987387,0.0,0.0,0.0,-0.0075076445937156,60.0,0.1721141636371612,-0.0,-6.768201643581051e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,9.350677282782272e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139221191406,0.0,0.0,9.846719331108034e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,7.272752554854378e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,9.846715693129228e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,0.0004670852795243,287.9450988769531,294.1499938964844,287.54998779296875,285.973876953125,287.96453857421875,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963229531422,5.434107386292908e-09,0.0009963175980374,-0.013288889080286,0.0,0.0,0.0,-0.0075067365542054,60.0,0.172030434012413,-0.0,-6.767988480760323e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,9.350677282782272e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139221191406,0.0,0.0,9.846719331108034e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,7.272752554854378e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,9.846715693129228e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,0.0004670852795243,287.9450988769531,294.1499938964844,287.54998779296875,285.973876953125,287.96453857421875,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963229531422,5.434107386292908e-09,0.0009963175980374,-0.013288889080286,0.0,0.0,0.0,-0.0075067365542054,60.0,0.172030434012413,-0.0,-6.767988480760323e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.349944593850525e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.0,9.845947352005167e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,7.272182119777426e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,9.845943714026362e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,0.0004670486669056,287.9373474121094,294.1499938964844,287.54998779296875,285.97784423828125,287.957275390625,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.4249498226965914e-09,0.0009962392505258,-0.0132648982107639,0.0,0.0,0.0,-0.0075021968223154,60.0,0.1719364076852798,-0.0,-6.76692479828489e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.349944593850525e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.0,9.845947352005167e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,7.272182119777426e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,9.845943714026362e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,0.0004670486669056,287.9373474121094,294.1499938964844,287.54998779296875,285.97784423828125,287.957275390625,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.4249498226965914e-09,0.0009962392505258,-0.0132648982107639,0.0,0.0,0.0,-0.0075021968223154,60.0,0.1719364076852798,-0.0,-6.76692479828489e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.348726598545908e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,9.844664600677788e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,7.27123479009606e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.84466096269898e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,0.0004669878398999,287.9296875,294.1499938964844,287.54998779296875,285.97967529296875,287.9501647949219,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961145697161,5.4097446522405335e-09,0.000996109098196,-0.0132250636816024,0.0,0.0,0.0,-0.0074946582317352,60.0,0.1718329489231109,-0.0,-6.76515838904379e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.348726598545908e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,9.844664600677788e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,7.27123479009606e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.84466096269898e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,0.0004669878398999,287.9296875,294.1499938964844,287.54998779296875,285.97967529296875,287.9501647949219,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961145697161,5.4097446522405335e-09,0.000996109098196,-0.0132250636816024,0.0,0.0,0.0,-0.0074946582317352,60.0,0.1718329489231109,-0.0,-6.76515838904379e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,9.347207378596067e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.843064617598428e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.270053174579516e-05,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,9.843061707215384e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0004669119662139,287.9220886230469,294.1499938964844,287.54998779296875,285.9786071777344,287.9431457519531,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959525195881,5.390796253834651e-09,0.000995947048068,-0.0131754232570528,0.0,0.0,0.0,-0.0074852644465863,60.0,0.1717221438884735,-0.0,-6.762957127648407e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,9.347207378596067e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.843064617598428e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.270053174579516e-05,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,9.843061707215384e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0004669119662139,287.9220886230469,294.1499938964844,287.54998779296875,285.9786071777344,287.9431457519531,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959525195881,5.390796253834651e-09,0.000995947048068,-0.0131754232570528,0.0,0.0,0.0,-0.0074852644465863,60.0,0.1717221438884735,-0.0,-6.762957127648407e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,9.346313891001046e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,9.842123836278915e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,7.269358320627362e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,9.842120198300108e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,0.0004668673500418,287.9183349609375,294.1499938964844,287.54998779296875,285.9770202636719,287.9397277832031,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379650058756624e-09,0.0009958517039194,-0.0131462225690484,0.0,0.0,0.0,-0.0074797384440898,60.0,0.1716637313365936,-0.0,-6.761662518783852e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,9.34537238208577e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841064453125,0.0,0.0,9.841132123256102e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,7.268625631695613e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,9.841128485277296e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,0.000466820289148,287.9145812988281,294.1499938964844,287.54998779296875,285.9748229980469,287.9363098144531,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.3678999023532015e-09,0.0009957512374967,-0.0131154395639896,0.0,0.0,0.0,-0.0074739134870469,60.0,0.1716042608022689,-0.0,-6.760298276731191e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,9.343311830889434e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,9.838961705099793e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,7.26702346582897e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,9.838958794716746e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,0.0004667173488996,287.9071655273437,294.1499938964844,287.54998779296875,285.96856689453125,287.9295349121094,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.3422026802252284e-09,0.0009955315617844,-0.0130481179803609,0.0,0.0,0.0,-0.0074611748568713,60.0,0.1714819371700287,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,9.343311830889434e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,9.838961705099793e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,7.26702346582897e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,9.838958794716746e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,0.0004667173488996,287.9071655273437,294.1499938964844,287.54998779296875,285.96856689453125,287.9295349121094,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.3422026802252284e-09,0.0009955315617844,-0.0130481179803609,0.0,0.0,0.0,-0.0074611748568713,60.0,0.1714819371700287,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.340982069261372e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,9.83650897978805e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,7.265211024787277e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,9.836505341809244e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,0.0004666009917855,287.8998107910156,294.1499938964844,287.54998779296875,285.9600830078125,287.92291259765625,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.3131534727413054e-09,0.0009952831314876,-0.0129720140248537,0.0,0.0,0.0,-0.0074467738159,60.0,0.1713544130325317,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.340982069261372e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,9.83650897978805e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,7.265211024787277e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,9.836505341809244e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,0.0004666009917855,287.8998107910156,294.1499938964844,287.54998779296875,285.9600830078125,287.92291259765625,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.3131534727413054e-09,0.0009952831314876,-0.0129720140248537,0.0,0.0,0.0,-0.0074467738159,60.0,0.1713544130325317,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,9.338416566606612e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,9.833806689130142e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,7.263215957209468e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05914306640625,0.0,0.0,9.833803778747097e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,0.00046647284762,287.8925476074219,294.1499938964844,287.54998779296875,285.9495544433594,287.9163818359375,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950149105861,5.281163062420546e-09,0.0009950095554813,-0.0128882052376866,0.0,0.0,0.0,-0.0074309147894382,60.0,0.171222299337387,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,9.338416566606612e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,9.833806689130142e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,7.263215957209468e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05914306640625,0.0,0.0,9.833803778747097e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,0.00046647284762,287.8925476074219,294.1499938964844,287.54998779296875,285.9495544433594,287.9163818359375,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950149105861,5.281163062420546e-09,0.0009950095554813,-0.0128882052376866,0.0,0.0,0.0,-0.0074309147894382,60.0,0.171222299337387,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,9.335594950243832e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,9.830835915636273e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,7.26102152839303e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,9.830833005253226e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,0.0004663319268729,287.8853759765625,294.1499938964844,287.54998779296875,285.9372253417969,287.90997314453125,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245989420643582e-09,0.000994708854705,-0.0127960555255413,0.0,0.0,0.0,-0.0074134776368737,60.0,0.1710853725671768,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,9.335594950243832e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,9.830835915636273e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,7.26102152839303e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,9.830833005253226e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,0.0004663319268729,287.8853759765625,294.1499938964844,287.54998779296875,285.9372253417969,287.90997314453125,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245989420643582e-09,0.000994708854705,-0.0127960555255413,0.0,0.0,0.0,-0.0074134776368737,60.0,0.1710853725671768,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.334069909527898e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.82923011179082e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,7.259834819706157e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.829226473812014e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,0.0004662557330448,287.8818359375,294.1499938964844,287.54998779296875,285.93048095703125,287.9068298339844,287.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226973520677802e-09,0.0009945462225005,-0.0127462381497025,0.0,0.0,0.0,-0.0074040503241121,60.0,0.1710146963596344,-0.0,-6.743943714582201e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.332507761428133e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.0,0.0,9.827585017774254e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492248535156,0.0,0.0,7.25862046238035e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,9.827582107391208e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,0.0004661777056753,287.8782958984375,294.1499938964844,287.54998779296875,285.92333984375,287.9037170410156,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943848708644,5.2075015410935074e-09,0.0009943796321749,-0.0126952240243554,0.0,0.0,0.0,-0.0073943971656262,60.0,0.1709432899951934,-0.0,-6.741685609767957e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.329265594715253e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,9.824170410865918e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,7.256098615471274e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.824167500482872e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,0.0004660157719627,287.87127685546875,294.1499938964844,287.54998779296875,285.9080810546875,287.8975524902344,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.1670818734805835e-09,0.0009940342279151,-0.0125893298536539,0.0,0.0,0.0,-0.0073743602260947,60.0,0.1707982867956161,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.329265594715253e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,9.824170410865918e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,7.256098615471274e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.824167500482872e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,0.0004660157719627,287.87127685546875,294.1499938964844,287.54998779296875,285.9080810546875,287.8975524902344,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.1670818734805835e-09,0.0009940342279151,-0.0125893298536539,0.0,0.0,0.0,-0.0073743602260947,60.0,0.1707982867956161,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.325824794359504e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.820547711569816e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,7.253422518260777e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,9.82054480118677e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0004658439138438,287.8643493652344,294.1499938964844,287.54998779296875,285.8916931152344,287.8914794921875,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.124193069860894e-09,0.0009936672868207,-0.0124769685789942,0.0,0.0,0.0,-0.0073530976660549,60.0,0.1706495583057403,-0.0,-6.732027912903504e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.325824794359504e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.820547711569816e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,7.253422518260777e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,9.82054480118677e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0004658439138438,287.8643493652344,294.1499938964844,287.54998779296875,285.8916931152344,287.8914794921875,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.124193069860894e-09,0.0009936672868207,-0.0124769685789942,0.0,0.0,0.0,-0.0073530976660549,60.0,0.1706495583057403,-0.0,-6.732027912903504e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,9.322175174020232e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,9.816703823162244e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,7.250583439599723e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.816700912779196e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.000465661578346,287.85748291015625,294.1499938964844,287.54998779296875,285.8743896484375,287.88555908203125,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078695686222545e-09,0.0009932783432304,-0.0123577713966369,0.0,0.0,0.0,-0.0073305428959429,60.0,0.1704969406127929,-0.0,-6.726757106889636e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
