time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356520,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,9.322175174020232e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,9.816703823162244e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,7.250583439599723e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.816700912779196e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.000465661578346,287.85748291015625,294.1499938964844,287.54998779296875,285.8743896484375,287.88555908203125,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078695686222545e-09,0.0009932783432304,-0.0123577713966369,0.0,0.0,0.0,-0.0073305428959429,60.0,0.1704969406127929,-0.0,-6.726757106889636e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.318379306932913e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.812707139644772e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,7.247630855999887e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,9.812703501665963e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,0.0004654719959944,287.8507385253906,294.1499938964844,287.54998779296875,285.8564147949219,287.87969970703125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.0313824218051195e-09,0.0009928736835718,-0.0122338151559233,0.0,0.0,0.0,-0.0073070875369012,60.0,0.1703414618968963,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.318379306932913e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.812707139644772e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,7.247630855999887e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,9.812703501665963e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,0.0004654719959944,287.8507385253906,294.1499938964844,287.54998779296875,285.8564147949219,287.87969970703125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.0313824218051195e-09,0.0009928736835718,-0.0122338151559233,0.0,0.0,0.0,-0.0073070875369012,60.0,0.1703414618968963,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.31641407078132e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.810637129703537e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,7.246102177305147e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,9.810634219320492e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131530761719,0.0,0.0,0.0004653738287743,287.8473815917969,294.1499938964844,287.54998779296875,285.84722900390625,287.8768615722656,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006884240543741e-09,0.0009926641359925,-0.0121696330606937,0.0,0.0,0.0,-0.0072949421592056,60.0,0.170262411236763,-0.0,-6.7184409147103e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,9.314432099927215e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,9.808549657464027e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,7.244561129482463e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,9.808546747080982e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.0004652748175431,287.84405517578125,294.1499938964844,287.54998779296875,285.83795166015625,287.8739929199219,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924578480422,4.9821773373537326e-09,0.0009924528421834,-0.0121049042791128,0.0,0.0,0.0,-0.0072826938703656,60.0,0.170183002948761,-0.0,-6.715581690741601e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.310416498919948e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,9.804321598494424e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,7.241437560878694e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.804317960515618e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,0.0004650742339435,287.83746337890625,294.1499938964844,287.54998779296875,285.8192749023437,287.8683776855469,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932126707046791e-09,0.0009920248994603,-0.0119737759232521,0.0,0.0,0.0,-0.007257882039994,60.0,0.1700232475996017,-0.0,-6.70979005690242e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.310416498919948e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,9.804321598494424e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,7.241437560878694e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.804317960515618e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,0.0004650742339435,287.83746337890625,294.1499938964844,287.54998779296875,285.8192749023437,287.8683776855469,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932126707046791e-09,0.0009920248994603,-0.0119737759232521,0.0,0.0,0.0,-0.007257882039994,60.0,0.1700232475996017,-0.0,-6.70979005690242e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,9.306303400080652e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.799990220926702e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,7.238238322315738e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.799987310543656e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,0.0004648687609005,287.8309326171875,294.1499938964844,287.54998779296875,285.8005676269531,287.86285400390625,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.88086016048328e-09,0.0009915865957736,-0.0118394615128636,0.0,0.0,0.0,-0.0072324671782553,60.0,0.1698616594076156,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,9.306303400080652e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.799990220926702e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,7.238238322315738e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.799987310543656e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,0.0004648687609005,287.8309326171875,294.1499938964844,287.54998779296875,285.8005676269531,287.86285400390625,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.88086016048328e-09,0.0009915865957736,-0.0118394615128636,0.0,0.0,0.0,-0.0072324671782553,60.0,0.1698616594076156,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,9.302158287027852e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.795625373953952e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,7.235015073092654e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.795622463570908e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0004646617453545,287.8244934082031,294.1499938964844,287.54998779296875,285.7820739746094,287.8574523925781,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829198374523003e-09,0.0009911447996273,-0.0117041114717721,0.0,0.0,0.0,-0.0072068558074533,60.0,0.1696992963552475,-0.0,-6.697887755535703e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,9.302158287027852e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.795625373953952e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,7.235015073092654e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.795622463570908e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0004646617453545,287.8244934082031,294.1499938964844,287.54998779296875,285.7820739746094,287.8574523925781,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829198374523003e-09,0.0009911447996273,-0.0117041114717721,0.0,0.0,0.0,-0.0072068558074533,60.0,0.1696992963552475,-0.0,-6.697887755535703e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871520996094,0.0,0.0,9.298014629166572e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,9.791261254576966e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,7.231791823869571e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.79125834419392e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,0.0004644547589123,287.818115234375,294.1499938964844,287.54998779296875,285.7640380859375,287.8521423339844,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.777549023060601e-09,0.0009907031198963,-0.0115687940269708,0.0,0.0,0.0,-0.0071812514215707,60.0,0.1695368289947509,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871520996094,0.0,0.0,9.298014629166572e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,9.791261254576966e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,7.231791823869571e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.79125834419392e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,0.0004644547589123,287.818115234375,294.1499938964844,287.54998779296875,285.7640380859375,287.8521423339844,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.777549023060601e-09,0.0009907031198963,-0.0115687940269708,0.0,0.0,0.0,-0.0071812514215707,60.0,0.1695368289947509,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,9.295960626332088e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,9.78909811237827e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,7.230194023577496e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,9.789095201995224e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0004643521388061,287.8149719238281,294.1499938964844,287.54998779296875,285.7552490234375,287.8495483398437,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751944171488276e-09,0.0009904842590913,-0.0115017099305987,0.0,0.0,0.0,-0.00716855796054,60.0,0.1694558560848236,-0.0,-6.68896120714635e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.293916082242504e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,9.786945156520233e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,7.228603499243036e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.786942246137188e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769897460937,0.0,0.0,0.000464250013465,287.8118591308594,294.1499938964844,287.54998779296875,285.7466735839844,287.8469543457031,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.7264614444486605e-09,0.0009902664460241,-0.0114349452778697,0.0,0.0,0.0,-0.0071559255011379,60.0,0.1693750619888305,-0.0,-6.68601813913483e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,9.289875015383586e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.782689448911697e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,7.225460285553709e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.782686538528652e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,0.000464048149297,287.8056030273437,294.1499938964844,287.54998779296875,285.73016357421875,287.841796875,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676092402178256e-09,0.000989835592918,-0.0113029815256595,0.0,0.0,0.0,-0.007130954414606,60.0,0.1692142039537429,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,9.289875015383586e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.782689448911697e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,7.225460285553709e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.782686538528652e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,0.000464048149297,287.8056030273437,294.1499938964844,287.54998779296875,285.73016357421875,287.841796875,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676092402178256e-09,0.000989835592918,-0.0113029815256595,0.0,0.0,0.0,-0.007130954414606,60.0,0.1692142039537429,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.28596273297444e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,9.778569801710546e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,7.222418207675219e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,9.7785668913275e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0004638527461793,287.7994384765625,294.1499938964844,287.54998779296875,285.7148132324219,287.83673095703125,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627333183293558e-09,0.0009894185932353,-0.0111752329394221,0.0,0.0,0.0,-0.0071067824028432,60.0,0.1690554469823837,-0.0,-6.674574848375414e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.28596273297444e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,9.778569801710546e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,7.222418207675219e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,9.7785668913275e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0004638527461793,287.7994384765625,294.1499938964844,287.54998779296875,285.7148132324219,287.83673095703125,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627333183293558e-09,0.0009894185932353,-0.0111752329394221,0.0,0.0,0.0,-0.0071067824028432,60.0,0.1690554469823837,-0.0,-6.674574848375414e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.282195969717576e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,9.774603677215056e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,7.219488179543987e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,9.774600766832008e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0004636645899154,287.7933654785156,294.1499938964844,287.54998779296875,285.7008056640625,287.8317565917969,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.5803871806526786e-09,0.0009890171932056,-0.0110522350296378,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1688991785049438,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.282195969717576e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,9.774603677215056e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,7.219488179543987e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,9.774600766832008e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0004636645899154,287.7933654785156,294.1499938964844,287.54998779296875,285.7008056640625,287.8317565917969,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.5803871806526786e-09,0.0009890171932056,-0.0110522350296378,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1688991785049438,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,9.278643119614571e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.77086165221408e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,7.21672477084212e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,9.770859469426796e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,0.0004634871147572,287.78729248046875,294.1499938964844,287.54998779296875,285.6883850097656,287.82684326171875,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615541189908,60.0,0.1687457859516143,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,9.278643119614571e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.77086165221408e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,7.21672477084212e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,9.770859469426796e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,0.0004634871147572,287.78729248046875,294.1499938964844,287.54998779296875,285.6883850097656,287.82684326171875,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615541189908,60.0,0.1687457859516143,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,9.277008939534426e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.769141615834088e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,7.215453661046922e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,9.76913870545104e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,0.0004634055076166,287.7843322753906,294.1499938964844,287.54998779296875,285.6828308105469,287.824462890625,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515733120769028e-09,0.0009884643368422,-0.0108828414231538,0.0,0.0,0.0,-0.0070514576509594,60.0,0.1686722040176391,-0.0,-6.661704077259857e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.275419142795728e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,9.767466690391302e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497985839844,0.0,0.0,7.214217475848272e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,9.767464507604018e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,0.0004633260832633,287.7813720703125,294.1499938964844,287.54998779296875,285.6777648925781,287.82208251953125,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495912531155e-09,0.000988294952549,-0.0108309108763933,0.0,0.0,0.0,-0.0070416321977972,60.0,0.1685994863510131,-0.0,-6.659419682364387e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,9.272401803173123e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94268798828125,0.0,0.0,9.76429000729695e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,7.211870251921937e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.764287096913904e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,0.0004631753836292,287.7754821777344,294.1499938964844,287.54998779296875,285.669189453125,287.8173522949219,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458303060062008e-09,0.0009879730641841,-0.0107323732227087,0.0,0.0,0.0,-0.0070229857228696,60.0,0.1684568226337433,-0.0,-6.655086082218986e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,9.272401803173123e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94268798828125,0.0,0.0,9.76429000729695e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,7.211870251921937e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.764287096913904e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,0.0004631753836292,287.7754821777344,294.1499938964844,287.54998779296875,285.669189453125,287.8173522949219,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458303060062008e-09,0.0009879730641841,-0.0107323732227087,0.0,0.0,0.0,-0.0070229857228696,60.0,0.1684568226337433,-0.0,-6.655086082218986e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.269770816899836e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,9.761519322637469e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,7.209824252640828e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.761516412254424e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,0.0004630439507309,287.7696533203125,294.1499938964844,287.54998779296875,285.6628723144531,287.812744140625,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876971598714,4.425506627825371e-09,0.0009876927360892,-0.0106464466080069,0.0,0.0,0.0,-0.0070067280903458,60.0,0.1683208495378494,-0.0,-6.651307415950214e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.269770816899836e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,9.761519322637469e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,7.209824252640828e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.761516412254424e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,0.0004630439507309,287.7696533203125,294.1499938964844,287.54998779296875,285.6628723144531,287.812744140625,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876971598714,4.425506627825371e-09,0.0009876927360892,-0.0106464466080069,0.0,0.0,0.0,-0.0070067280903458,60.0,0.1683208495378494,-0.0,-6.651307415950214e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,9.267492714570837e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.759119711816312e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,7.208052556961775e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,9.759117529029028e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0004629301547538,287.763916015625,294.1499938964844,287.54998779296875,285.6590576171875,287.80816650390625,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874540846794,4.397102681963361e-09,0.0009874496608972,-0.0105720274150371,0.0,0.0,0.0,-0.0069926464930176,60.0,0.1681911200284958,-0.0,-6.64803678773751e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,9.267492714570837e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.759119711816312e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,7.208052556961775e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,9.759117529029028e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0004629301547538,287.763916015625,294.1499938964844,287.54998779296875,285.6590576171875,287.80816650390625,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874540846794,4.397102681963361e-09,0.0009874496608972,-0.0105720274150371,0.0,0.0,0.0,-0.0069926464930176,60.0,0.1681911200284958,-0.0,-6.64803678773751e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,9.26573557080701e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.757269435795024e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,7.20668540452607e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,9.75726725300774e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,0.0004628423776011,287.7582397460937,294.1499938964844,287.54998779296875,285.657958984375,287.8037414550781,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872668888419,4.375193096706198e-09,0.0009872624650597,-0.0105146234855055,0.0,0.0,0.0,-0.0069817854091525,60.0,0.1680711060762405,-0.0,-6.645513650482826e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,9.26573557080701e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.757269435795024e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,7.20668540452607e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,9.75726725300774e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,0.0004628423776011,287.7582397460937,294.1499938964844,287.54998779296875,285.657958984375,287.8037414550781,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872668888419,4.375193096706198e-09,0.0009872624650597,-0.0105146234855055,0.0,0.0,0.0,-0.0069817854091525,60.0,0.1680711060762405,-0.0,-6.645513650482826e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,9.264964319299906e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92144775390625,0.0,0.0,9.75645743892528e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.206085865618661e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,9.756454528542235e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.0004628038732334,287.75543212890625,294.1499938964844,287.54998779296875,285.65850830078125,287.801513671875,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871846996247,4.365573236242426e-09,0.0009871803922578,-0.0104894181713461,0.0,0.0,0.0,-0.0069770170375704,60.0,0.1680128723382949,-0.0,-6.644405914357776e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,9.264367690775543e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,9.755828796187416e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,7.205621659522876e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,9.755826613400131e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,0.0004627740418072,287.75262451171875,294.1499938964844,287.54998779296875,285.6598205566406,287.7993469238281,287.54998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987121136859,4.3581280806392905e-09,0.0009871167130768,-0.0104699125513434,0.0,0.0,0.0,-0.0069733266718685,60.0,0.1679577678442001,-0.0,-6.64354899981845e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.263512038160115e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.75492803263478e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,7.204955909401178e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.754925849847496e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,0.0004627313173841,287.7471008300781,294.1499938964844,287.54998779296875,285.6648254394531,287.7950134277344,287.54998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870294015854,4.347453064212914e-09,0.0009870250942185,-0.0104419430717825,0.0,0.0,0.0,-0.0069680321030318,60.0,0.1678539216518402,-0.0,-6.64232047142832e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.263512038160115e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.75492803263478e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,7.204955909401178e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.754925849847496e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,0.0004627313173841,287.7471008300781,294.1499938964844,287.54998779296875,285.6648254394531,287.7950134277344,287.54998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870294015854,4.347453064212914e-09,0.0009870250942185,-0.0104419430717825,0.0,0.0,0.0,-0.0069680321030318,60.0,0.1678539216518402,-0.0,-6.64232047142832e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.26316060940735e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.754557686392218e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075012207031,0.0,0.0,7.204682333394885e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.754555503604934e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0004627137677744,287.7416076660156,294.1499938964844,287.54998779296875,285.6732788085937,287.790771484375,287.54998779296875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430530283217195e-09,0.0009869873756542,-0.0104304151609539,0.0,0.0,0.0,-0.0069658509455621,60.0,0.1677592247724533,-0.0,-6.641813854457723e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
