time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358800,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.26316060940735e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.754557686392218e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075012207031,0.0,0.0,7.204682333394885e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.754555503604934e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0004627137677744,287.7416076660156,294.1499938964844,287.54998779296875,285.6732788085937,287.790771484375,287.54998779296875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430530283217195e-09,0.0009869873756542,-0.0104304151609539,0.0,0.0,0.0,-0.0069658509455621,60.0,0.1677592247724533,-0.0,-6.641813854457723e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,9.263159154215828e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.754556231200696e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,7.204681605799124e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.754554048413412e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,0.0004627137095667,287.7362060546875,294.1499938964844,287.54998779296875,285.6834716796875,287.7866516113281,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.34302105389861e-09,0.0009869873756542,-0.0104303313419222,0.0,0.0,0.0,-0.0069658360444009,60.0,0.1676740050315857,-0.0,-6.641810301744044e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,9.263159154215828e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.754556231200696e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,7.204681605799124e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.754554048413412e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,0.0004627137095667,287.7362060546875,294.1499938964844,287.54998779296875,285.6834716796875,287.7866516113281,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.34302105389861e-09,0.0009869873756542,-0.0104303313419222,0.0,0.0,0.0,-0.0069658360444009,60.0,0.1676740050315857,-0.0,-6.641810301744044e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.263159881811588e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,9.754556958796456e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,7.204682333394885e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,9.754554776009172e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,0.0004627137386705,287.7308959960937,294.1499938964844,287.54998779296875,285.69366455078125,287.7825927734375,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343011728025203e-09,0.0009869872592389,-0.0104303071275353,0.0,0.0,0.0,-0.006965831387788,60.0,0.1675907671451568,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.263159881811588e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,9.754556958796456e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,7.204682333394885e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,9.754554776009172e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,0.0004627137386705,287.7308959960937,294.1499938964844,287.54998779296875,285.69366455078125,287.7825927734375,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343011728025203e-09,0.0009869872592389,-0.0104303071275353,0.0,0.0,0.0,-0.006965831387788,60.0,0.1675907671451568,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.26316060940735e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,9.754557686392218e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930969238281,0.0,0.0,7.204682333394885e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,9.754555503604934e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,0.0004627137677744,287.728271484375,294.1499938964844,287.54998779296875,285.6987609863281,287.7806091308594,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009951668364e-09,0.0009869872592389,-0.0104303024709224,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1675496250391006,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.263161337003112e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.75455841398798e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,7.204683060990646e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.754555503604934e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,0.0004627137968782,287.7256164550781,294.1499938964844,287.54998779296875,285.703857421875,287.77862548828125,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869871428236,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.167508453130722,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,9.263162064598872e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,9.75455914158374e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,7.204683788586408e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.754556958796456e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,0.0004627138550858,287.72039794921875,294.1499938964844,287.54998779296875,285.71405029296875,287.774658203125,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1674263030290603,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,9.263162064598872e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,9.75455914158374e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,7.204683788586408e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.754556958796456e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,0.0004627138550858,287.72039794921875,294.1499938964844,287.54998779296875,285.71405029296875,287.774658203125,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1674263030290603,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,9.263162792194636e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,9.754559869179502e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,7.204684516182169e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,9.754557686392218e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,0.0004627139132935,287.71746826171875,294.1499938964844,287.54998779296875,285.7197570800781,287.7724609375,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1673806011676788,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,9.263163519790396e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.754560596775264e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,7.204685243777931e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.75455841398798e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,0.0004627139423973,287.7151794433594,294.1499938964844,287.54998779296875,285.7242431640625,287.770751953125,287.54998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.16734479367733,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,9.26316497498192e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.754562051966786e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,7.204685971373692e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,9.754559869179502e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,0.000462714000605,287.7100830078125,294.1499938964844,287.54998779296875,285.73443603515625,287.7669372558594,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1672635972499847,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,9.26316497498192e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.754562051966786e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,7.204685971373692e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,9.754559869179502e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,0.000462714000605,287.7100830078125,294.1499938964844,287.54998779296875,285.73443603515625,287.7669372558594,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1672635972499847,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,9.263166430173442e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,9.754563507158308e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,7.204686698969454e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,9.754561324371024e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,0.0004627140879165,287.7050476074219,294.1499938964844,287.54998779296875,285.74462890625,287.7632141113281,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1671825498342514,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,9.263166430173442e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,9.754563507158308e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,7.204686698969454e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,9.754561324371024e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,0.0004627140879165,287.7050476074219,294.1499938964844,287.54998779296875,285.74462890625,287.7632141113281,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1671825498342514,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,9.263167157769205e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642578125,0.0,0.0,9.75456423475407e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,7.204687426565215e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.862060546875,0.0,0.0,9.754562051966786e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0004627141170203,287.7025756835937,294.1499938964844,287.54998779296875,285.7497253417969,287.76141357421875,287.54998779296875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1671420782804489,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,9.263167885364965e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.754564962349832e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,7.204688154160976e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,9.754562779562548e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85870361328125,0.0,0.0,0.0004627141461241,287.7001037597656,294.1499938964844,287.54998779296875,285.7547912597656,287.7596130371094,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1671016216278076,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,9.263168612960726e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,9.754566417541356e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,7.204688881756738e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,9.75456423475407e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004627142043318,287.6952209472656,294.1499938964844,287.54998779296875,285.7649841308594,287.75604248046875,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1670207530260086,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,9.263168612960726e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,9.754566417541356e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,7.204688881756738e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,9.75456423475407e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004627142043318,287.6952209472656,294.1499938964844,287.54998779296875,285.7649841308594,287.75604248046875,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1670207530260086,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,9.263170068152248e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.754567145137116e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.204689609352499e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.754564962349832e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,0.0004627142625395,287.6903991699219,294.1499938964844,287.54998779296875,285.775146484375,287.7525634765625,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1669399589300155,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,9.263170068152248e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.754567145137116e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.204689609352499e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.754564962349832e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,0.0004627142625395,287.6903991699219,294.1499938964844,287.54998779296875,285.775146484375,287.7525634765625,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1669399589300155,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,9.263171523343772e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,9.75456860032864e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,7.204691064544022e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,9.754566417541356e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,0.000462714349851,287.6856689453125,294.1499938964844,287.54998779296875,285.7853088378906,287.7491149902344,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1668592393398285,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,9.263171523343772e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,9.75456860032864e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,7.204691064544022e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,9.754566417541356e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,0.000462714349851,287.6856689453125,294.1499938964844,287.54998779296875,285.7853088378906,287.7491149902344,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1668592393398285,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.263172250939532e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,9.754570055520162e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,7.204691792139784e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,9.754567872732878e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0004627144080586,287.68096923828125,294.1499938964844,287.54998779296875,285.79547119140625,287.7457580566406,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1667785793542862,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.263172250939532e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,9.754570055520162e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,7.204691792139784e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,9.754567872732878e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0004627144080586,287.68096923828125,294.1499938964844,287.54998779296875,285.79547119140625,287.7457580566406,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1667785793542862,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,9.263172978535296e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.754570783115923e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,7.204691792139784e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.75456860032864e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,0.0004627144371625,287.6786499023437,294.1499938964844,287.54998779296875,285.8005676269531,287.7441101074219,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.166738286614418,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.263173706131056e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,9.754571510711683e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,7.204692519735545e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,9.7545693279244e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,0.0004627144662663,287.67633056640625,294.1499938964844,287.54998779296875,285.8056335449219,287.7424621582031,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1666979938745498,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,9.26317516132258e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.754572238307446e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,7.204693247331306e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,9.754570055520162e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,0.0004627145244739,287.6717529296875,294.1499938964844,287.54998779296875,285.8157958984375,287.7391967773437,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1666174530982971,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,9.26317516132258e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.754572238307446e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,7.204693247331306e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,9.754570055520162e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,0.0004627145244739,287.6717529296875,294.1499938964844,287.54998779296875,285.8157958984375,287.7391967773437,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1666174530982971,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.26317588891834e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.754572965903208e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.204693974927068e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.754571510711683e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0004627145826816,287.6688537597656,294.1499938964844,287.54998779296875,285.8222961425781,287.7371520996094,287.54998779296875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1665659546852111,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.26317588891834e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.754573693498968e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,7.204694702522829e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,9.754571510711683e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0004627145826816,287.6672058105469,294.1499938964844,287.54998779296875,285.8259582519531,287.73602294921875,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1665369719266891,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.263177344109864e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.754575148690492e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,7.20469543011859e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.754572965903208e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.0004627146408893,287.6627502441406,294.1499938964844,287.54998779296875,285.83612060546875,287.7328796386719,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1664565503597259,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.263177344109864e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.754575148690492e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,7.20469543011859e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.754572965903208e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.0004627146408893,287.6627502441406,294.1499938964844,287.54998779296875,285.83612060546875,287.7328796386719,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1664565503597259,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.263178799301386e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.754575876286252e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,7.204696157714352e-05,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.754573693498968e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,0.0004627147282008,287.6583251953125,294.1499938964844,287.54998779296875,285.84625244140625,287.72979736328125,287.54998779296875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663761883974075,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.263178799301386e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.754575876286252e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,7.204696157714352e-05,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.754573693498968e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,0.0004627147282008,287.6583251953125,294.1499938964844,287.54998779296875,285.84625244140625,287.72979736328125,287.54998779296875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663761883974075,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.263178799301386e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,9.754576603882016e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,7.204696885310113e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.75457442109473e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,0.0004627147573046,287.6561279296875,294.1499938964844,287.54998779296875,285.851318359375,287.728271484375,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663360297679901,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.263179526897149e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.754577331477776e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,7.204696885310113e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.754575148690492e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,0.0004627147864084,287.6539611816406,294.1499938964844,287.54998779296875,285.8564147949219,287.7267761230469,287.54998779296875,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662958860397339,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.26318098208867e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.754578059073538e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,7.204697612905875e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.754576603882016e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,0.0004627148446161,287.649658203125,294.1499938964844,287.54998779296875,285.8665466308594,287.72381591796875,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662156283855438,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
