time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361080,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.26318098208867e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.754578059073538e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,7.204697612905875e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.754576603882016e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,0.0004627148446161,287.649658203125,294.1499938964844,287.54998779296875,285.8665466308594,287.72381591796875,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662156283855438,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.263181709684432e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.75457951426506e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,7.204699068097398e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.754577331477776e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,0.0004627149028237,287.6453857421875,294.1499938964844,287.54998779296875,285.8766784667969,287.72088623046875,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1661354154348373,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.263181709684432e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.75457951426506e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,7.204699068097398e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.754577331477776e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,0.0004627149028237,287.6453857421875,294.1499938964844,287.54998779296875,285.8766784667969,287.72088623046875,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1661354154348373,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.263183164875954e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.754580241860822e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.204699795693159e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.7545787866693e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0004627149610314,287.64117431640625,294.1499938964844,287.54998779296875,285.8868103027344,287.718017578125,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1660552620887756,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.263183164875954e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.754580241860822e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.204699795693159e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.7545787866693e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0004627149610314,287.64117431640625,294.1499938964844,287.54998779296875,285.8868103027344,287.718017578125,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1660552620887756,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.263183892471716e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.754581697052343e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,7.20470052328892e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.75457951426506e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0004627149901352,287.63702392578125,294.1499938964844,287.54998779296875,285.8969421386719,287.7151794433594,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1659751534461975,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.263183892471716e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.754581697052343e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,7.20470052328892e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.75457951426506e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0004627149901352,287.63702392578125,294.1499938964844,287.54998779296875,285.8969421386719,287.7151794433594,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1659751534461975,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.263184620067476e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.754582424648106e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.20470052328892e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.754580241860822e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,0.0004627150192391,287.6349792480469,294.1499938964844,287.54998779296875,285.9020080566406,287.7138061523437,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1659351140260696,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.26318534766324e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.754582424648106e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,7.204701250884682e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.754580969456585e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0004627150483429,287.6329345703125,294.1499938964844,287.54998779296875,285.9070739746094,287.7124328613281,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1658951044082641,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.263186075259e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.754583879839628e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,7.204701978480443e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.754581697052343e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0004627151065506,287.6288757324219,294.1499938964844,287.54998779296875,285.91717529296875,287.709716796875,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1658150851726532,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.263186075259e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.754583879839628e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,7.204701978480443e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.754581697052343e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0004627151065506,287.6288757324219,294.1499938964844,287.54998779296875,285.91717529296875,287.709716796875,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1658150851726532,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.26318680285476e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.75458460743539e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,7.204702706076205e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.754582424648106e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,0.0004627151647582,287.6259765625,294.1499938964844,287.54998779296875,285.9244689941406,287.707763671875,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1657575070858001,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.263187530450524e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.75458460743539e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,7.204702706076205e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.754583152243868e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0004627151647582,287.6248779296875,294.1499938964844,287.54998779296875,285.92730712890625,287.70703125,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.165735125541687,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.263188258046284e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.754586062626912e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,7.204703433671966e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.754583879839628e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,0.0004627152229659,287.62091064453125,294.1499938964844,287.54998779296875,285.9374084472656,287.7043762207031,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1656551957130432,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.263188258046284e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.754586062626912e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,7.204703433671966e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.754583879839628e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,0.0004627152229659,287.62091064453125,294.1499938964844,287.54998779296875,285.9374084472656,287.7043762207031,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1656551957130432,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.263188985642046e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.754586790222676e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,7.204704161267728e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.754585335031152e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.0004627152811735,287.61700439453125,294.1499938964844,287.54998779296875,285.9475402832031,287.7018127441406,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1655753254890442,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.263188985642046e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.754586790222676e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,7.204704161267728e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.754585335031152e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.0004627152811735,287.61700439453125,294.1499938964844,287.54998779296875,285.9475402832031,287.7018127441406,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1655753254890442,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.263189713237809e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.754587517818436e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,7.204704888863489e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.754586062626912e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,0.0004627153102774,287.61505126953125,294.1499938964844,287.54998779296875,285.9525756835937,287.7005310058594,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.165535420179367,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.263178071705624e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.75457442109473e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,7.20469543011859e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.754572965903208e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0004627146990969,287.6131286621094,294.1499938964844,287.54998779296875,285.9576416015625,287.69927978515625,287.54998779296875,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986990169622,4.342850523642028e-09,0.000986985862255,-0.0104298843070864,0.0,0.0,0.0,-0.0069657512940466,60.0,0.1654581427574157,-0.0,-6.641790406547443e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,9.263186075259e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.754583879839628e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,7.204701978480443e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.754582424648106e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.0004627151356544,287.6092834472656,294.1499938964844,287.54998779296875,285.9677429199219,287.6967163085937,287.54998779296875,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342945114643726e-09,0.0009869866771623,-0.0104301320388913,0.0,0.0,0.0,-0.0069657983258366,60.0,0.1653930395841598,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,9.263186075259e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.754583879839628e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,7.204701978480443e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.754582424648106e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.0004627151356544,287.6092834472656,294.1499938964844,287.54998779296875,285.9677429199219,287.6967163085937,287.54998779296875,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342945114643726e-09,0.0009869866771623,-0.0104301320388913,0.0,0.0,0.0,-0.0069657983258366,60.0,0.1653930395841598,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.262903040507808e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.754285565577447e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,7.204481516964734e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,9.754284110385925e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0004627009911928,287.60546875,294.1499938964844,287.54998779296875,285.97784423828125,287.6941833496094,287.5495300292969,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869607165455,4.3394039472843815e-09,0.0009869564091786,-0.0104208551347255,0.0,0.0,0.0,-0.0069640427827835,60.0,0.1644906997680664,-0.0,-6.641393923700889e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.262903040507808e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.754285565577447e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,7.204481516964734e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,9.754284110385925e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0004627009911928,287.60546875,294.1499938964844,287.54998779296875,285.97784423828125,287.6941833496094,287.5495300292969,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869607165455,4.3394039472843815e-09,0.0009869564091786,-0.0104208551347255,0.0,0.0,0.0,-0.0069640427827835,60.0,0.1644906997680664,-0.0,-6.641393923700889e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.2627749836538e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.754150232765824e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,7.204381836345419e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.7541487775743e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0004626945883501,287.6016845703125,294.1499938964844,287.5483703613281,285.98638916015625,287.691650390625,287.5492553710937,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869472123682,4.337793235720255e-09,0.0009869429050013,-0.0104166334494948,0.0,0.0,0.0,-0.0069632455706596,60.0,0.1639368832111358,-0.0,-6.641208472046857e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.2627749836538e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.754150232765824e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,7.204381836345419e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.7541487775743e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0004626945883501,287.6016845703125,294.1499938964844,287.5483703613281,285.98638916015625,287.691650390625,287.5492553710937,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869472123682,4.337793235720255e-09,0.0009869429050013,-0.0104166334494948,0.0,0.0,0.0,-0.0069632455706596,60.0,0.1639368832111358,-0.0,-6.641208472046857e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.261898958357052e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.753227641340344e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,7.20370007911697e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.753226186148822e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,0.0004626508161891,287.597900390625,294.1499938964844,287.54364013671875,285.9919738769531,287.6890563964844,287.54833984375,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868537308648,4.326865088444265e-09,0.0009868493070825,-0.0103880017995834,0.0,0.0,0.0,-0.0069578276015818,60.0,0.1617573499679565,-0.0,-6.63995081140456e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.261898958357052e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.753227641340344e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,7.20370007911697e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.753226186148822e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,0.0004626508161891,287.597900390625,294.1499938964844,287.54364013671875,285.9919738769531,287.6890563964844,287.54833984375,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868537308648,4.326865088444265e-09,0.0009868493070825,-0.0103880017995834,0.0,0.0,0.0,-0.0069578276015818,60.0,0.1617573499679565,-0.0,-6.63995081140456e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.26126231206581e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.75255752564408e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,7.203205313999206e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.752556070452556e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.0004626190348062,287.5960388183594,294.1499938964844,287.5401611328125,285.99371337890625,287.687744140625,287.5475769042969,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.3189314347102944e-09,0.0009867813205346,-0.0103672156110405,0.0,0.0,0.0,-0.0069538936950266,60.0,0.1600086539983749,-0.0,-6.639037763989108e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,9.260462684324013e-05,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.751715697348118e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,7.202583219623193e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.751713514560834e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,0.000462579075247,287.5941772460937,294.1499938964844,287.5360107421875,285.9947814941406,287.6864013671875,287.5465087890625,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410920128226,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1576728224754333,-0.0,-6.637890237470856e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.258513455279171e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.749662422109397e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,7.201066910056397e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342529296875,0.0,0.0,9.749660966917872e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.0004624817229341,287.59051513671875,294.1499938964844,287.52569580078125,285.9950561523437,287.6836242675781,287.5434265136719,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.2846632908322135e-09,0.0009864884195849,-0.0102774305269122,0.0,0.0,0.0,-0.0069369063712656,60.0,0.1516405493021011,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.258513455279171e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.749662422109397e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,7.201066910056397e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342529296875,0.0,0.0,9.749660966917872e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.0004624817229341,287.59051513671875,294.1499938964844,287.52569580078125,285.9950561523437,287.6836242675781,287.5434265136719,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.2846632908322135e-09,0.0009864884195849,-0.0102774305269122,0.0,0.0,0.0,-0.0069369063712656,60.0,0.1516405493021011,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.2566704552155e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.747721924213693e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,7.199633546406403e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.74772046902217e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,0.0004623896675184,287.58758544921875,294.1499938964844,287.51568603515625,285.9935913085937,287.6812744140625,287.5401306152344,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172493934631,0.0,0.0,0.0,-0.0069255195558071,60.0,0.145714595913887,-0.0,-6.632452453914085e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.256128396373242e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.74715148913674e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,7.199212996056303e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,9.747150033945218e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,0.0004623626009561,287.5868835449219,294.1499938964844,287.5129699707031,285.99298095703125,287.6806335449219,287.5390014648437,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.2549439527306285e-09,0.0009862342849373,-0.0101995645090937,0.0,0.0,0.0,-0.0069221733137965,60.0,0.1438859105110168,-0.0,-6.631675830703898e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.253378811990842e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,9.744255658006296e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,7.197073864517733e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,9.744254202814771e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0004622252308763,287.5832824707031,294.1499938964844,287.4979858398437,285.9888000488281,287.677490234375,287.5332336425781,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1346078664064407,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.253378811990842e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,9.744255658006296e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,7.197073864517733e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,9.744254202814771e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0004622252308763,287.5832824707031,294.1499938964844,287.4979858398437,285.9888000488281,287.677490234375,287.5332336425781,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1346078664064407,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.250312723452224e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.741027315612882e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,7.194688805611804e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.741025132825598e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004620720865204,287.5797424316406,294.1499938964844,287.4810485839844,285.982666015625,287.674072265625,287.52593994140625,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246060007732e-09,0.0009856144897639,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.123859666287899,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.250312723452224e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.741027315612882e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,7.194688805611804e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.741025132825598e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004620720865204,287.5797424316406,294.1499938964844,287.4810485839844,285.982666015625,287.674072265625,287.52593994140625,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246060007732e-09,0.0009856144897639,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.123859666287899,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.248654532711952e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.739281085785478e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,7.193399505922571e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.739279630593956e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.000461989257019,287.5780029296875,294.1499938964844,287.47186279296875,285.9789733886719,287.6722412109375,287.5215148925781,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795796875367e-09,0.0009854376548901,-0.0099555095657706,0.0,0.0,0.0,-0.006875995080918,60.0,0.1178007423877716,-0.0,-6.620967241133259e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
