time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363360,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.246970876120032e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,9.737507934914902e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,7.192089833552018e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,9.73750647972338e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0004619051760528,287.5762634277344,294.1499938964844,287.4623107910156,285.974853515625,287.6703491210937,287.5168151855469,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408161344236305e-09,0.0009852582588791,-0.0099005410447716,0.0,0.0,0.0,-0.0068655940704047,60.0,0.1115577444434166,-0.0,-6.618556369630825e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.243524982593954e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.733879414852709e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,7.189410098362714e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.733877959661186e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004617330559995,287.5727844238281,294.1499938964844,287.4419860839844,285.96551513671875,287.6664123535156,287.5066223144531,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.0984807983040809,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.243524982593954e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.733879414852709e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,7.189410098362714e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.733877959661186e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004617330559995,287.5727844238281,294.1499938964844,287.4419860839844,285.96551513671875,287.6664123535156,287.5066223144531,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.0984807983040809,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.239979408448562e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.73014539340511e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,7.186651782831177e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.730143938213588e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,0.0004615559300873,287.56939697265625,294.1499938964844,287.4203796386719,285.95489501953125,287.662109375,287.494873046875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689828253937e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0842881500720977,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.239979408448562e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.73014539340511e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,7.186651782831177e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.730143938213588e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,0.0004615559300873,287.56939697265625,294.1499938964844,287.4203796386719,285.95489501953125,287.662109375,287.494873046875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689828253937e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0842881500720977,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,9.236440382665025e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.726418647915124e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,7.183899288065732e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,9.726417192723602e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0004613791534211,287.5660400390625,294.1499938964844,287.39764404296875,285.94317626953125,287.6575012207031,287.4817810058594,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009586884734517e-09,0.000984136131592,-0.0095567079260945,0.0,0.0,0.0,-0.0068005383946001,60.0,0.0692576542496681,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,9.236440382665025e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.726418647915124e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,7.183899288065732e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,9.726417192723602e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0004613791534211,287.5660400390625,294.1499938964844,287.39764404296875,285.94317626953125,287.6575012207031,287.4817810058594,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009586884734517e-09,0.000984136131592,-0.0095567079260945,0.0,0.0,0.0,-0.0068005383946001,60.0,0.0692576542496681,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,9.232989395968616e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.722785034682602e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,7.181215187301859e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.72278357949108e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,0.0004612067714333,287.5627136230469,294.1499938964844,287.3739929199219,285.9306335449219,287.65252685546875,287.4674072265625,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.966582617920267e-09,0.0009837683755904,-0.0094440309330821,0.0,0.0,0.0,-0.0067792194895446,60.0,0.0535639002919197,-0.0,-6.598551749448235e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,9.232989395968616e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.722785034682602e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,7.181215187301859e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.72278357949108e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,0.0004612067714333,287.5627136230469,294.1499938964844,287.3739929199219,285.9306335449219,287.65252685546875,287.4674072265625,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.966582617920267e-09,0.0009837683755904,-0.0094440309330821,0.0,0.0,0.0,-0.0067792194895446,60.0,0.0535639002919197,-0.0,-6.598551749448235e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.231344301952048e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.721052629174665e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,7.179936073953286e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.721051173983142e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.0004611245822161,287.5610656738281,294.1499938964844,287.3619079589844,285.924072265625,287.6498718261719,287.4596862792969,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079019101489e-09,0.000983593170531,-0.0093903085216879,0.0,0.0,0.0,-0.0067690550349652,60.0,0.0454664789140224,-0.0,-6.596199852992869e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.22972831176594e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.719350782688708e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,7.178678788477555e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.719349327497184e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,0.0004610438772942,287.5594482421875,294.1499938964844,287.3497009277344,285.9173889160156,287.6471862792969,287.4518127441406,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942237970048e-09,0.0009834209922701,-0.0093375472351908,0.0,0.0,0.0,-0.0067590726539492,60.0,0.0373191460967063,-0.0,-6.593890589101647e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,9.22663093660958e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.716088970890267e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,7.176269718911499e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.716087515698746e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,0.0004608891322277,287.55621337890625,294.1499938964844,287.324951171875,285.9037170410156,287.6416320800781,287.4355773925781,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338451136202e-09,0.0009830906055867,-0.0092364009469747,0.0,0.0,0.0,-0.0067399339750409,60.0,0.0208461340516805,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,9.22663093660958e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.716088970890267e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,7.176269718911499e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.716087515698746e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,0.0004608891322277,287.55621337890625,294.1499938964844,287.324951171875,285.9037170410156,287.6416320800781,287.4355773925781,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338451136202e-09,0.0009830906055867,-0.0092364009469747,0.0,0.0,0.0,-0.0067399339750409,60.0,0.0208461340516805,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.224232780979946e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,9.713563486002386e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,7.174404163379222e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.713562030810864e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,0.0004607693408615,287.55340576171875,294.1499938964844,287.3030090332031,285.8915100097656,287.6363525390625,287.420166015625,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828390320762,3.857450359134873e-09,0.0009828351903706,-0.0091580897569656,0.0,0.0,0.0,-0.0067251175642013,60.0,0.0060633844695985,-0.0,-6.586037670786028e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.22390609048307e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.713219333207236e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,7.174150232458487e-05,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.713217878015712e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0004607530427165,287.5530090332031,294.1499938964844,287.29998779296875,285.88983154296875,287.6356201171875,287.4180603027344,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982804223895,3.8533793933481775e-09,0.0009828003821894,-0.0091474242508411,0.0,0.0,0.0,-0.0067230998538434,60.0,0.004047529771924,-0.0,-6.585570844208632e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.221453365171328e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.7106363682542e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,7.172242476372048e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.710634913062675e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0004606305155903,287.54986572265625,294.1499938964844,287.2750244140625,285.8759155273437,287.62939453125,287.4000549316406,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825426386669,3.822813621212617e-09,0.0009825387969613,-0.0090673370286822,0.0,0.0,0.0,-0.0067079458385705,60.0,-0.0127794779837131,-0.0,-6.582068579064071e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.221453365171328e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.7106363682542e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,7.172242476372048e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.710634913062675e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0004606305155903,287.54986572265625,294.1499938964844,287.2750244140625,285.8759155273437,287.62939453125,287.4000549316406,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825426386669,3.822813621212617e-09,0.0009825387969613,-0.0090673370286822,0.0,0.0,0.0,-0.0067079458385705,60.0,-0.0127794779837131,-0.0,-6.582068579064071e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,9.21947430470027e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.708552533993496e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.170703611336648e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.708551078801976e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,0.0004605316498782,287.5467529296875,294.1499938964844,287.25030517578125,285.8621826171875,287.62274169921875,287.381103515625,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823319269344,3.798145353783866e-09,0.0009823280852288,-0.0090027032420039,0.0,0.0,0.0,-0.0066957175731658,60.0,-0.0295340027660131,-0.0,-6.579242040061217e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,9.21947430470027e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.708552533993496e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.170703611336648e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.708551078801976e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,0.0004605316498782,287.5467529296875,294.1499938964844,287.25030517578125,285.8621826171875,287.62274169921875,287.381103515625,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823319269344,3.798145353783866e-09,0.0009823280852288,-0.0090027032420039,0.0,0.0,0.0,-0.0066957175731658,60.0,-0.0295340027660131,-0.0,-6.579242040061217e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.218609193339944e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.707641584100202e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,7.170030585257336e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.70764012890868e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0004604884597938,287.54522705078125,294.1499938964844,287.2380676269531,285.85546875,287.6193542480469,287.3714904785156,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787362867768706e-09,0.0009822360007092,-0.0089744506403803,0.0,0.0,0.0,-0.0066903727129101,60.0,-0.0378454402089118,-0.0,-6.578007116786466e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.217855404131114e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.706847777124494e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,7.169444143073633e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.706846321932971e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0004604507994372,287.5436706542969,294.1499938964844,287.2260131835937,285.848876953125,287.6158752441406,287.3617553710937,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.777967272355909e-09,0.0009821556741371,-0.0089498329907655,0.0,0.0,0.0,-0.0066857151687145,60.0,-0.0460754558444023,-0.0,-6.57693064454179e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.216633770847692e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.705561387818308e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,7.168494630604982e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.705559932626784e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,0.0004603897978086,287.5406494140625,294.1499938964844,287.2023620605469,285.836181640625,287.6087341308594,287.3420104980469,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820288978517,3.762742117885409e-09,0.000982025056146,-0.0089099407196044,0.0,0.0,0.0,-0.0066781654022634,60.0,-0.0622526779770851,-0.0,-6.575186972668234e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.216633770847692e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.705561387818308e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,7.168494630604982e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.705559932626784e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,0.0004603897978086,287.5406494140625,294.1499938964844,287.2023620605469,285.836181640625,287.6087341308594,287.3420104980469,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820288978517,3.762742117885409e-09,0.000982025056146,-0.0089099407196044,0.0,0.0,0.0,-0.0066781654022634,60.0,-0.0622526779770851,-0.0,-6.575186972668234e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.215832687914371e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.704718104330824e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,7.167871081037447e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.7047166491393e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0004603497800417,287.5376281738281,294.1499938964844,287.1796264648437,285.8243103027344,287.601318359375,287.3219299316406,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819434490054,3.752752775199042e-09,0.0009819397237151,-0.00888376776129,0.0,0.0,0.0,-0.0066732135601341,60.0,-0.0779464095830917,-0.0,-6.57404299886366e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.215832687914371e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.704718104330824e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,7.167871081037447e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.7047166491393e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0004603497800417,287.5376281738281,294.1499938964844,287.1796264648437,285.8243103027344,287.601318359375,287.3219299316406,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819434490054,3.752752775199042e-09,0.0009819397237151,-0.00888376776129,0.0,0.0,0.0,-0.0066732135601341,60.0,-0.0779464095830917,-0.0,-6.57404299886366e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,9.215479076374322e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.704344847705217e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,7.167596049839631e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.704343392513692e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.0004603320849128,287.53466796875,294.1499938964844,287.1579895019531,285.8134765625,287.5935974121094,287.3016662597656,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819057304412,3.748331423025775e-09,0.0009819020051509,-0.0088721821084618,0.0,0.0,0.0,-0.0066710221581161,60.0,-0.0928549468517303,-0.0,-6.573536381893065e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,9.215479076374322e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.704344847705217e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,7.167596049839631e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.704343392513692e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.0004603320849128,287.53466796875,294.1499938964844,287.1579895019531,285.8134765625,287.5935974121094,287.3016662597656,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819057304412,3.748331423025775e-09,0.0009819020051509,-0.0088721821084618,0.0,0.0,0.0,-0.0066710221581161,60.0,-0.0928549468517303,-0.0,-6.573536381893065e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.21541577554308e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,9.704278636490926e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,7.167546573327854e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.704277181299405e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004603289416991,287.5317687988281,294.1499938964844,287.1376953125,285.8039245605469,287.58575439453125,287.2814025878906,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818988619372,3.747537391518563e-09,0.0009818950202316,-0.0088701024651527,0.0,0.0,0.0,-0.0066706277430057,60.0,-0.1070898324251174,-0.0,-6.573446142965622e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.21541577554308e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,9.704278636490926e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,7.167546573327854e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.704277181299405e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004603289416991,287.5317687988281,294.1499938964844,287.1376953125,285.8039245605469,287.58575439453125,287.2814025878906,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818988619372,3.747537391518563e-09,0.0009818950202316,-0.0088701024651527,0.0,0.0,0.0,-0.0066706277430057,60.0,-0.1070898324251174,-0.0,-6.573446142965622e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.215556929120794e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.704427793622016e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,7.167656440287828e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.704426338430494e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0004603360139299,287.5303039550781,294.1499938964844,287.12811279296875,285.7996826171875,287.5816955566406,287.2713928222656,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981913995929,3.7492937643435215e-09,0.0009819102706387,-0.0088747041299939,0.0,0.0,0.0,-0.0066714994609355,60.0,-0.1136858537793159,-0.0,-6.573647226559842e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.21572354855016e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.704602416604756e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,7.167785952333361e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.704601689008996e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0004603443376254,287.52886962890625,294.1499938964844,287.11895751953125,285.7958374023437,287.57763671875,287.2613830566406,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751363220061421e-09,0.000981928082183,-0.0088801262900233,0.0,0.0,0.0,-0.0066725257784128,60.0,-0.1201699450612068,-0.0,-6.57388383729085e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.216224862029776e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.705130651127548e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,7.168175943661481e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.705129195936024e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004603693669196,287.5260009765625,294.1499938964844,287.1019897460937,285.7894592285156,287.5694274902344,287.2416381835937,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964691385626,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1323560923337936,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.216224862029776e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.705130651127548e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,7.168175943661481e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.705129195936024e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004603693669196,287.5260009765625,294.1499938964844,287.1019897460937,285.7894592285156,287.5694274902344,287.2416381835937,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964691385626,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1323560923337936,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,9.21690952964127e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,9.705850970931353e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,7.16870854375884e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,9.70585024333559e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,0.0004604035639204,287.5233154296875,294.1499938964844,287.08758544921875,285.7850952148437,287.5614624023437,287.2232360839844,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661176399694796e-09,0.0009820540435612,-0.008918784558773,0.0,0.0,0.0,-0.0066798389889299,60.0,-0.1428232192993164,-0.0,-6.575573507916489e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,9.216937905875966e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.705881529953332e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.168730371631682e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.705880074761808e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0004604049900081,287.523193359375,294.1499938964844,287.0870361328125,285.78497314453125,287.5611267089844,287.2224426269531,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766473799515779e-09,0.0009820570703595,-0.0089197186753153,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.1432593166828155,-0.0,-6.575614008852426e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.217773913405836e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.706761193228886e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,7.16938084224239e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,9.706760465633124e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,0.0004604467540048,287.5204162597656,294.1499938964844,287.0743103027344,285.7825927734375,287.5527038574219,287.2040405273437,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776877921524146e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1526903659105301,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.217773913405836e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.706761193228886e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,7.16938084224239e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,9.706760465633124e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,0.0004604467540048,287.5204162597656,294.1499938964844,287.0743103027344,285.7825927734375,287.5527038574219,287.2040405273437,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776877921524146e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1526903659105301,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,9.218654304277152e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.707688877824694e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,7.170065509853885e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,9.707687422633172e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,0.0004604907298926,287.5176696777344,294.1499938964844,287.0639953613281,285.7825622558594,287.5442810058594,287.1865539550781,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1605901718139648,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
