time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365640,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,9.218654304277152e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.707688877824694e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,7.170065509853885e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,9.707687422633172e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,0.0004604907298926,287.5176696777344,294.1499938964844,287.0639953613281,285.7825622558594,287.5442810058594,287.1865539550781,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1605901718139648,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,9.219082130584866e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,9.708139259601012e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,7.170398021116853e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.708137804409488e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0004605120921041,287.51629638671875,294.1499938964844,287.0598449707031,285.78350830078125,287.5400695800781,287.1783752441406,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.1636777818202972,-0.0,-6.578671474244402e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.219497587764636e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,9.708577272249386e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,7.170721801230684e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.708575817057864e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.0004605328722391,287.51495361328125,294.1499938964844,287.0563659667969,285.7850952148437,287.535888671875,287.17047119140625,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.1664612144231796,-0.0,-6.579264066886027e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.220266656484456e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.709386358736084e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.171319157350808e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.70938490354456e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0004605712601915,287.51226806640625,294.1499938964844,287.0516357421875,285.7903747558594,287.52752685546875,287.1554260253906,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1709839552640915,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.220266656484456e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.709386358736084e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.171319157350808e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.70938490354456e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0004605712601915,287.51226806640625,294.1499938964844,287.0516357421875,285.7903747558594,287.52752685546875,287.1554260253906,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1709839552640915,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.22092658584006e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.710081212688236e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,7.17183283995837e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.710079757496716e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0004606042348314,287.5096130371094,294.1499938964844,287.04998779296875,285.79864501953125,287.5192565917969,287.14208984375,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118532284918e-09,0.0009824816370382,-0.0090497946366667,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1732906401157379,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.22092658584006e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.710081212688236e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,7.17183283995837e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.710079757496716e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0004606042348314,287.5096130371094,294.1499938964844,287.04998779296875,285.79864501953125,287.5192565917969,287.14208984375,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118532284918e-09,0.0009824816370382,-0.0090497946366667,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1732906401157379,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.222397056873888e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,9.711629536468536e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,7.17297662049532e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.711628808872774e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,0.0004606776928994,287.5069885253906,294.1499938964844,287.0516357421875,285.81005859375,287.5111999511719,287.1305236816406,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1733596324920654,-0.0,-6.58339942560815e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.222397056873888e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,9.711629536468536e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,7.17297662049532e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.711628808872774e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,0.0004606776928994,287.5069885253906,294.1499938964844,287.0516357421875,285.81005859375,287.5111999511719,287.1305236816406,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1733596324920654,-0.0,-6.58339942560815e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,9.225671965396032e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,9.71507834037766e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,7.175523933256045e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.715077612781896e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,0.0004608412855304,287.50439453125,294.1499938964844,287.0563659667969,285.8244323730469,287.5033569335937,287.1210632324219,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.875226362026751e-09,0.000982986879535,-0.0092046670615673,0.0,0.0,0.0,-0.0067339283414185,60.0,-0.1712310314178466,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,9.225671965396032e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,9.71507834037766e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,7.175523933256045e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.715077612781896e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,0.0004608412855304,287.50439453125,294.1499938964844,287.0563659667969,285.8244323730469,287.5033569335937,287.1210632324219,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.875226362026751e-09,0.000982986879535,-0.0092046670615673,0.0,0.0,0.0,-0.0067339283414185,60.0,-0.1712310314178466,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.227663394995034e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.717175271362066e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,7.177072257036343e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,9.717174543766303e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,0.0004609407624229,287.50311279296875,294.1499938964844,287.0598449707031,285.83270263671875,287.4994812011719,287.1167907714844,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900033185288976e-09,0.000983198871836,-0.0092696640640497,0.0,0.0,0.0,-0.0067462255246937,60.0,-0.1697065532207489,-0.0,-6.5909190993807e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.230402793036774e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258239746094,0.0,0.0,9.72006018855609e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,7.179203385021538e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.720058733364569e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0004610775795299,287.5018310546875,294.1499938964844,287.0639953613281,285.84161376953125,287.4957580566406,287.113525390625,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834947995841,3.9341570001738554e-09,0.0009834908414632,-0.0093590719625353,0.0,0.0,0.0,-0.0067631429992616,60.0,-0.1673102080821991,-0.0,-6.594832768769265e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.23666957532987e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.726659482112154e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,7.184077549027279e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.726658754516392e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0004613906494341,287.49932861328125,294.1499938964844,287.0743103027344,285.8613586425781,287.48846435546875,287.1083068847656,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012230103711545e-09,0.0009841583669185,-0.0095636323094367,0.0,0.0,0.0,-0.0068018464371562,60.0,-0.1614448726177215,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.23666957532987e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.726659482112154e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,7.184077549027279e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.726658754516392e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0004613906494341,287.49932861328125,294.1499938964844,287.0743103027344,285.8613586425781,287.48846435546875,287.1083068847656,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012230103711545e-09,0.0009841583669185,-0.0095636323094367,0.0,0.0,0.0,-0.0068018464371562,60.0,-0.1614448726177215,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.2442161985673e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.734606283018366e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,7.189947064034641e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.734605555422604e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.0004617676022462,287.496826171875,294.1499938964844,287.0870361328125,285.8834533691406,287.4815368652344,287.1053466796875,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238904455495e-09,0.0009849622147157,-0.0098099457100033,0.0,0.0,0.0,-0.0068484507501125,60.0,-0.1539035737514495,-0.0,-6.614584435737926e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.2442161985673e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.734606283018366e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,7.189947064034641e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.734605555422604e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.0004617676022462,287.496826171875,294.1499938964844,287.0870361328125,285.8834533691406,287.4815368652344,287.1053466796875,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238904455495e-09,0.0009849622147157,-0.0098099457100033,0.0,0.0,0.0,-0.0068484507501125,60.0,-0.1539035737514495,-0.0,-6.614584435737926e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.25291606108658e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.743768168846144e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.196713704615831e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.743767441250384e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004622022097464,287.4943542480469,294.1499938964844,287.1019897460937,285.9076843261719,287.4749755859375,287.1048583984375,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.21462553745755e-09,0.0009858889970928,-0.0100939273834228,0.0,0.0,0.0,-0.0069021829403936,60.0,-0.1447729766368866,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.25291606108658e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.743768168846144e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.196713704615831e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.743767441250384e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004622022097464,287.4943542480469,294.1499938964844,287.1019897460937,285.9076843261719,287.4749755859375,287.1048583984375,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.21462553745755e-09,0.0009858889970928,-0.0100939273834228,0.0,0.0,0.0,-0.0069021829403936,60.0,-0.1447729766368866,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.2625297838822e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.75389120867476e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,7.204190478660166e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.753890481078996e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.000462682422949,287.4919128417969,294.1499938964844,287.11895751953125,285.9338684082031,287.46875,287.1065673828125,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1343315839767456,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.2625297838822e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.75389120867476e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,7.204190478660166e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.753890481078996e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.000462682422949,287.4919128417969,294.1499938964844,287.11895751953125,285.9338684082031,287.46875,287.1065673828125,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1343315839767456,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.26770517253317e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.759341628523543e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,7.208216266008094e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.75934017333202e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0004629409522749,287.49072265625,294.1499938964844,287.12811279296875,285.9476318359375,287.4658508300781,287.10870361328125,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398864383858836e-09,0.0009874645620584,-0.0105766430497169,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.1284704655408859,-0.0,-6.648239292417203e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.272947499994189e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.764861897565424e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,7.212293712655082e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.764861169969664e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0004632027994375,287.489501953125,294.1499938964844,287.1376953125,285.9617614746094,287.4630126953125,287.1112670898437,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172143059386e-09,0.0009880230063572,-0.0107477512210607,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.1223888173699379,-0.0,-6.655761808360694e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.283814870286732e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.776305523701012e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,7.220746192615479e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.776304796105252e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,0.000463745673187,287.48712158203125,294.1499938964844,287.1579895019531,285.9911804199219,287.4576721191406,287.1182556152344,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1094315722584724,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.283814870286732e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.776305523701012e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,7.220746192615479e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.776304796105252e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,0.000463745673187,287.48712158203125,294.1499938964844,287.1579895019531,285.9911804199219,287.4576721191406,287.1182556152344,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1094315722584724,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.29485831875354e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.787934686755762e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,7.229335460579023e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.78793395916e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0004642973071895,287.4847717285156,294.1499938964844,287.1796264648437,286.0218811035156,287.45281982421875,287.1278686523437,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737138681321085e-09,0.0009903571335598,-0.011462920345366,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0953825563192367,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.29485831875354e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.787934686755762e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,7.229335460579023e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.78793395916e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0004642973071895,287.4847717285156,294.1499938964844,287.1796264648437,286.0218811035156,287.45281982421875,287.1278686523437,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737138681321085e-09,0.0009903571335598,-0.011462920345366,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0953825563192367,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.305706771556288e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.799358667805792e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,7.23777266102843e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.799357212614268e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0004648391914088,287.4824523925781,294.1499938964844,287.2023620605469,286.0536499023437,287.4484558105469,287.139892578125,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.8722843537518665e-09,0.0009915127884596,-0.0118169942870736,0.0,0.0,0.0,-0.0072282133623957,60.0,-0.0804454460740089,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.305706771556288e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.799358667805792e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,7.23777266102843e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.799357212614268e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0004648391914088,287.4824523925781,294.1499938964844,287.2023620605469,286.0536499023437,287.4484558105469,287.139892578125,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.8722843537518665e-09,0.0009915127884596,-0.0118169942870736,0.0,0.0,0.0,-0.0072282133623957,60.0,-0.0804454460740089,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.31598842726089e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.810186020331456e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,7.245769666042179e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.810184565139934e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,0.0004653527867048,287.48016357421875,294.1499938964844,287.2260131835937,286.0863037109375,287.444580078125,287.1541442871094,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000377001351808e-09,0.0009926081402227,-0.0121525852009654,0.0,0.0,0.0,-0.0072917146608233,60.0,-0.0647755339741706,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.31598842726089e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.810186020331456e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,7.245769666042179e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.810184565139934e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,0.0004653527867048,287.48016357421875,294.1499938964844,287.2260131835937,286.0863037109375,287.444580078125,287.1541442871094,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000377001351808e-09,0.0009926081402227,-0.0121525852009654,0.0,0.0,0.0,-0.0072917146608233,60.0,-0.0647755339741706,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.320689423475416e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.815136581892148e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,7.249425834743306e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.815135126700623e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0004655876255128,287.47900390625,294.1499938964844,287.2380676269531,286.1028747558594,287.44287109375,287.16229248046875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.0589421540792046e-09,0.0009931088425219,-0.0123060196638107,0.0,0.0,0.0,-0.0073207477107644,60.0,-0.0566551908850669,-0.0,-6.724469159280488e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.325393330072984e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.820090053835884e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,7.253084913827479e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.82008859864436e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004658225807361,287.4778747558594,294.1499938964844,287.25030517578125,286.1195983886719,287.4411926269531,287.170654296875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117543722121809e-09,0.0009936100104823,-0.012459548190236,0.0,0.0,0.0,-0.0073497993871569,60.0,-0.0484885573387146,-0.0,-6.73125768457794e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.333546040579677e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.82867495622486e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,7.25942591088824e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.828674228629096e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004662298306357,287.47564697265625,294.1499938964844,287.2750244140625,286.1533508300781,287.43829345703125,287.1886901855469,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219109588949777e-09,0.0009944785851985,-0.0127256354317069,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0318380109965801,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.333546040579677e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.82867495622486e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,7.25942591088824e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.828674228629096e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004662298306357,287.47564697265625,294.1499938964844,287.2750244140625,286.1533508300781,287.43829345703125,287.1886901855469,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219109588949777e-09,0.0009944785851985,-0.0127256354317069,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0318380109965801,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.340548422187568e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.836049139266834e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,7.264871965162456e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.836047684075312e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004665796295739,287.4734191894531,294.1499938964844,287.29998779296875,286.18731689453125,287.43585205078125,287.2082824707031,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306345141065094e-09,0.0009952245745807,-0.0129541782662272,0.0,0.0,0.0,-0.0074433968402445,60.0,-0.0148937236517667,-0.0,-6.753152348437652e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.340548422187568e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.836049139266834e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,7.264871965162456e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.836047684075312e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004665796295739,287.4734191894531,294.1499938964844,287.29998779296875,286.18731689453125,287.43585205078125,287.2082824707031,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306345141065094e-09,0.0009952245745807,-0.0129541782662272,0.0,0.0,0.0,-0.0074433968402445,60.0,-0.0148937236517667,-0.0,-6.753152348437652e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.346658771391958e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.842483268585056e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,7.26962462067604e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.842482540989296e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.0004668848414439,287.4712219238281,294.1499938964844,287.324951171875,286.2212829589844,287.4339294433594,287.2291564941406,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.3824660284362835e-09,0.0009958755690604,-0.0131535995751619,0.0,0.0,0.0,-0.0074811335653066,60.0,0.0021643198560923,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
