time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367920,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.346658771391958e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.842483268585056e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,7.26962462067604e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.842482540989296e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.0004668848414439,287.4712219238281,294.1499938964844,287.324951171875,286.2212829589844,287.4339294433594,287.2291564941406,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.3824660284362835e-09,0.0009958755690604,-0.0131535995751619,0.0,0.0,0.0,-0.0074811335653066,60.0,0.0021643198560923,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.352742927148938e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.848890476860106e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.274356903508306e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.848889749264345e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0004671887727454,287.46905517578125,294.1499938964844,287.3497009277344,286.25506591796875,287.4324951171875,287.2510070800781,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458260954327443e-09,0.000996523653157,-0.0133521659299731,0.0,0.0,0.0,-0.0075187082402408,60.0,0.0191731359809637,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.352742927148938e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.848890476860106e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.274356903508306e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.848889749264345e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0004671887727454,287.46905517578125,294.1499938964844,287.3497009277344,286.25506591796875,287.4324951171875,287.2510070800781,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458260954327443e-09,0.000996523653157,-0.0133521659299731,0.0,0.0,0.0,-0.0075187082402408,60.0,0.0191731359809637,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.356435475638136e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,9.852778748609126e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,7.277228723978624e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.852778021013364e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,0.0004673732328228,287.4679870605469,294.1499938964844,287.3619079589844,286.2718200683594,287.4319763183594,287.2622985839844,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504261491040552e-09,0.0009969171369448,-0.0134726762771606,0.0,0.0,0.0,-0.0075415130704641,60.0,0.027581114321947,-0.0,-6.77614195865317e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.36005963012576e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.856594988377763e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,7.280047429958358e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.856594260782003e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0004675542586483,287.4669189453125,294.1499938964844,287.3739929199219,286.2884521484375,287.4314880371094,287.27362060546875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549407600113909e-09,0.0009973027044907,-0.0135909495875239,0.0,0.0,0.0,-0.0075638922862708,60.0,0.0359792411327362,-0.0,-6.781392158927704e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.369778126711026e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.866828622762114e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,7.287605694727972e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.866827895166352e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0004680397105403,287.4648132324219,294.1499938964844,287.39764404296875,286.3211669921875,287.430908203125,287.296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670478309127702e-09,0.0009983382187783,-0.0139081217348575,0.0,0.0,0.0,-0.0076239132322371,60.0,0.0524687767028808,-0.0,-6.795480089749617e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.369778126711026e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.866828622762114e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,7.287605694727972e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.866827895166352e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0004680397105403,287.4648132324219,294.1499938964844,287.39764404296875,286.3211669921875,287.430908203125,287.296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670478309127702e-09,0.0009983382187783,-0.0139081217348575,0.0,0.0,0.0,-0.0076239132322371,60.0,0.0524687767028808,-0.0,-6.795480089749617e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.382007556268944e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.879707067739218e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,7.297117554116994e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.879705612547696e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004686505708377,287.4627380371094,294.1499938964844,287.4203796386719,286.3530578613281,287.4307556152344,287.32061767578125,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822835102975432e-09,0.0009996410226449,-0.0143072502687573,0.0,0.0,0.0,-0.0076994425617158,60.0,0.0684363171458244,-0.0,-6.813229447288904e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.382007556268944e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.879707067739218e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,7.297117554116994e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.879705612547696e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004686505708377,287.4627380371094,294.1499938964844,287.4203796386719,286.3530578613281,287.4307556152344,287.32061767578125,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822835102975432e-09,0.0009996410226449,-0.0143072502687573,0.0,0.0,0.0,-0.0076994425617158,60.0,0.0684363171458244,-0.0,-6.813229447288904e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.396530367666855e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.89500040304847e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.308413478313014e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,9.894999675452708e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.0004693760420195,287.4606628417969,294.1499938964844,287.4419860839844,286.3838806152344,287.43096923828125,287.3445739746094,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011938866227,6.003770813833853e-09,0.0010011879494413,-0.0147812385112047,0.0,0.0,0.0,-0.0077891391701996,60.0,0.0837472155690193,-0.0,-6.834338961425601e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.396530367666855e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.89500040304847e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.308413478313014e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,9.894999675452708e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.0004693760420195,287.4606628417969,294.1499938964844,287.4419860839844,286.3838806152344,287.43096923828125,287.3445739746094,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011938866227,6.003770813833853e-09,0.0010011879494413,-0.0147812385112047,0.0,0.0,0.0,-0.0077891391701996,60.0,0.0837472155690193,-0.0,-6.834338961425601e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.412984945811333e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.912327368510888e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.321211160160601e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.912326640915126e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004701979632955,287.4586181640625,294.1499938964844,287.4623107910156,286.41339111328125,287.4315185546875,287.3684997558594,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.208765501725111e-09,0.0010029408149421,-0.0153182400390505,0.0,0.0,0.0,-0.0078907636925578,60.0,0.0982963815331459,-0.0,-6.858294199219017e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.412984945811333e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.912327368510888e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.321211160160601e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.912326640915126e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004701979632955,287.4586181640625,294.1499938964844,287.4623107910156,286.41339111328125,287.4315185546875,287.3684997558594,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.208765501725111e-09,0.0010029408149421,-0.0153182400390505,0.0,0.0,0.0,-0.0078907636925578,60.0,0.0982963815331459,-0.0,-6.858294199219017e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.42165934247896e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.921462333295494e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.327958155656233e-05,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.921461605699732e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0004706312902271,287.4576110839844,294.1499938964844,287.47186279296875,286.4276123046875,287.4319152832031,287.38043212890625,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316839495923432e-09,0.0010038651525974,-0.0156013444066047,0.0,0.0,0.0,-0.0079443417489528,60.0,0.1053430065512657,-0.0,-6.870940438830075e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.43084669415839e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.931137174135074e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,7.335103873629123e-05,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,9.931136446539313e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0004710902285296,287.45660400390625,294.1499938964844,287.4810485839844,286.4414367675781,287.43243408203125,287.39208984375,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431299492959397e-09,0.001004843856208,-0.0159011725336313,0.0,0.0,0.0,-0.0080010844394564,60.0,0.111942820250988,-0.0,-6.884346248625661e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,9.449270146433264e-05,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.950537787517531e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,7.349433144554496e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.95053633232601e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0004720104916486,287.45458984375,294.1499938964844,287.4979858398437,286.4677734375,287.4335632324219,287.41510009765625,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1246367990970611,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,9.449270146433264e-05,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.950537787517531e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,7.349433144554496e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.95053633232601e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0004720104916486,287.45458984375,294.1499938964844,287.4979858398437,286.4677734375,287.4335632324219,287.41510009765625,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1246367990970611,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.467539348406716e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.969776147045196e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,7.363642362179235e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.969775419449434e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0004729231004603,287.45263671875,294.1499938964844,287.5129699707031,286.4921569824219,287.4349670410156,287.4369201660156,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439596508533e-09,0.0010087529662996,-0.0170986112207174,0.0,0.0,0.0,-0.008227708749473,60.0,0.1360256522893905,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.467539348406716e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.969776147045196e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,7.363642362179235e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.969775419449434e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0004729231004603,287.45263671875,294.1499938964844,287.5129699707031,286.4921569824219,287.4349670410156,287.4369201660156,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439596508533e-09,0.0010087529662996,-0.0170986112207174,0.0,0.0,0.0,-0.008227708749473,60.0,0.1360256522893905,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.484308247920126e-05,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.987434896174818e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,7.37668524379842e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.987433440983295e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004737607378046,287.45068359375,294.1499938964844,287.52569580078125,286.514404296875,287.4365539550781,287.4572448730469,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352927587508e-09,0.0010105394758284,-0.0176458172500133,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1459463387727737,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.484308247920126e-05,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.987434896174818e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,7.37668524379842e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.987433440983295e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004737607378046,287.45068359375,294.1499938964844,287.52569580078125,286.514404296875,287.4365539550781,287.4572448730469,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352927587508e-09,0.0010105394758284,-0.0176458172500133,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1459463387727737,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.498290455667302e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,0.000100021577964,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,7.387559890048578e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,0.0001000215706881,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004744591715279,287.44873046875,294.1499938964844,287.5360107421875,286.5342712402344,287.4383239746094,287.4754943847656,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271546476061985e-09,0.0010120291262865,-0.0181020684540271,0.0,0.0,0.0,-0.0084176324307918,60.0,0.1541245430707931,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.498290455667302e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,0.000100021577964,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,7.387559890048578e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,0.0001000215706881,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004744591715279,287.44873046875,294.1499938964844,287.5360107421875,286.5342712402344,287.4383239746094,287.4754943847656,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271546476061985e-09,0.0010120291262865,-0.0181020684540271,0.0,0.0,0.0,-0.0084176324307918,60.0,0.1541245430707931,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.504400077275932e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,0.0001000859265332,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,7.392311817966402e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,0.0001000859192572,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,0.0004747643833979,287.4477844238281,294.1499938964844,287.5401611328125,286.54327392578125,287.4392395019531,287.48394775390625,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347670027968434e-09,0.0010126804700121,-0.0183014497160911,0.0,0.0,0.0,-0.0084553724154829,60.0,0.1577115803956985,-0.0,-6.99214695032424e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.509457595413552e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0001001391792669,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,7.396245200652629e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.000100139171991,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,0.0004750169755425,287.44683837890625,294.1499938964844,287.54364013671875,286.55157470703125,287.440185546875,287.491943359375,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410673408259072e-09,0.0010132191237062,-0.0184664670377969,0.0,0.0,0.0,-0.0084866052493453,60.0,0.1608978360891342,-0.0,-6.999589174938593e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,9.51549009187147e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001002027056529,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,7.400937465718016e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0001002026983769,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.000475318316603,287.4449462890625,294.1499938964844,287.5483703613281,286.5660705566406,287.4421081542969,287.50555419921875,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485825292974368e-09,0.001013861503452,-0.0186633002012968,0.0,0.0,0.0,-0.008523860014975,60.0,0.1653989553451538,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,9.51549009187147e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001002027056529,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,7.400937465718016e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0001002026983769,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.000475318316603,287.4449462890625,294.1499938964844,287.5483703613281,286.5660705566406,287.4421081542969,287.50555419921875,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485825292974368e-09,0.001013861503452,-0.0186633002012968,0.0,0.0,0.0,-0.008523860014975,60.0,0.1653989553451538,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.516215504845604e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,0.0001002103381324,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,7.401501352433115e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0001002103308564,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,0.0004753545508719,287.4430847167969,294.1499938964844,287.54998779296875,286.5775451660156,287.44403076171875,287.51641845703125,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.49485451478904e-09,0.0010139390360563,-0.0186869483441114,0.0,0.0,0.0,-0.0085283378139138,60.0,0.1677963435649871,-0.0,-7.009539615410176e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.516215504845604e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,0.0001002103381324,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,7.401501352433115e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0001002103308564,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,0.0004753545508719,287.4430847167969,294.1499938964844,287.54998779296875,286.5775451660156,287.44403076171875,287.51641845703125,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.49485451478904e-09,0.0010139390360563,-0.0186869483441114,0.0,0.0,0.0,-0.0085283378139138,60.0,0.1677963435649871,-0.0,-7.009539615410176e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.511980169918388e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0001001657437882,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,7.398207526421174e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0001001657292363,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.0004751429951284,287.4412536621094,294.1499938964844,287.54998779296875,286.5874328613281,287.4459228515625,287.5244445800781,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442079397179668e-09,0.0010134879266843,-0.018548721447587,0.0,0.0,0.0,-0.0085021760314702,60.0,0.1685428470373153,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.511980169918388e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0001001657437882,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,7.398207526421174e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0001001657292363,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.0004751429951284,287.4412536621094,294.1499938964844,287.54998779296875,286.5874328613281,287.4459228515625,287.5244445800781,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442079397179668e-09,0.0010134879266843,-0.018548721447587,0.0,0.0,0.0,-0.0085021760314702,60.0,0.1685428470373153,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.504048648523168e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,0.0001000822157948,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,7.392038241960108e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0001000822085188,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,0.0004747468046844,287.439453125,294.1499938964844,287.54998779296875,286.5973205566406,287.44775390625,287.5304870605469,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898826897144,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1686907112598419,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.504048648523168e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,0.0001000822157948,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,7.392038241960108e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0001000822085188,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,0.0004747468046844,287.439453125,294.1499938964844,287.54998779296875,286.5973205566406,287.44775390625,287.5304870605469,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898826897144,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1686907112598419,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.499025327386336e-05,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.0001000293195829,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,7.388131052721292e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.000100029312307,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0004744958714582,287.43853759765625,294.1499938964844,287.54998779296875,286.6022644042969,287.4486694335937,287.53302001953125,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280663627540207e-09,0.0010121080558747,-0.0181259475648403,0.0,0.0,0.0,-0.0084221577271819,60.0,0.1686758995056152,-0.0,-6.984235767504289e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.493030665908007e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.996620065066963e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,7.383469346677884e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.996619337471202e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,0.0004741964512504,287.4376525878906,294.1499938964844,287.54998779296875,286.6072082519531,287.4495849609375,287.5351257324219,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205980701030512e-09,0.0010114690521731,-0.0179303381592035,0.0,0.0,0.0,-0.0083851311355829,60.0,0.1686096936464309,-0.0,-6.975423616495392e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.47932858252898e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.982191113522276e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,7.37281225156039e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.982189658330752e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004735120164696,287.4359130859375,294.1499938964844,287.54998779296875,286.6170959472656,287.45135498046875,287.5386047363281,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035257265641803e-09,0.0010100094368681,-0.0174831710755825,0.0,0.0,0.0,-0.0083004981279373,60.0,0.1684049814939499,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.47932858252898e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.982191113522276e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,7.37281225156039e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.982189658330752e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004735120164696,287.4359130859375,294.1499938964844,287.54998779296875,286.6170959472656,287.45135498046875,287.5386047363281,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035257265641803e-09,0.0010100094368681,-0.0174831710755825,0.0,0.0,0.0,-0.0083004981279373,60.0,0.1684049814939499,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.463998139835894e-05,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.966047218767926e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.360888412222266e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.966046491172163e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004727462073788,287.4341735839844,294.1499938964844,287.54998779296875,286.626953125,287.453125,287.5411682128906,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1681388020515442,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.463998139835894e-05,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.966047218767926e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.360888412222266e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.966046491172163e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004727462073788,287.4341735839844,294.1499938964844,287.54998779296875,286.626953125,287.453125,287.5411682128906,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1681388020515442,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
