time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370260,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.447918273508547e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,9.949113882612436e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.348381768679246e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.949113155016676e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,0.0004719429998658,287.4324645996094,294.1499938964844,287.54998779296875,286.6368408203125,287.454833984375,287.5430908203125,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1678407490253448,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.447918273508547e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,9.949113882612436e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.348381768679246e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.949113155016676e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,0.0004719429998658,287.4324645996094,294.1499938964844,287.54998779296875,286.6368408203125,287.454833984375,287.5430908203125,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1678407490253448,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.431829676032066e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.932171815307812e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,7.335868576774374e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.93217108771205e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0004711393557954,287.4307861328125,294.1499938964844,287.54998779296875,286.6466979980469,287.4565124511719,287.5445556640625,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443451106008524e-09,0.0010049488628283,-0.0159330032765865,0.0,0.0,0.0,-0.0080071138218045,60.0,0.1675291508436203,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.431829676032066e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.932171815307812e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,7.335868576774374e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.93217108771205e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0004711393557954,287.4307861328125,294.1499938964844,287.54998779296875,286.6466979980469,287.4565124511719,287.5445556640625,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443451106008524e-09,0.0010049488628283,-0.0159330032765865,0.0,0.0,0.0,-0.0080071138218045,60.0,0.1675291508436203,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.424142626812682e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.924077312462032e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,7.329889194807038e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.92407658486627e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004707553598564,287.4299621582031,294.1499938964844,287.54998779296875,286.6516418457031,287.45733642578125,287.5451354980469,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347674830209371e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.0079596331343054,60.0,0.1673736572265625,-0.0,-6.874550706470475e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.41661055549048e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.916145063471048e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,7.324030593736097e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.916144335875288e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,0.0004703791055362,287.4291381835937,294.1499938964844,287.54998779296875,286.6565856933594,287.4581604003906,287.545654296875,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253825457491757e-09,0.0010033274302259,-0.0154362758621573,0.0,0.0,0.0,-0.0079131079837679,60.0,0.1672194749116897,-0.0,-6.863565005232887e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.402716386830434e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.901513840304688e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.313224341487512e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.901513112708926e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004696850664913,287.427490234375,294.1499938964844,287.54998779296875,286.6664428710937,287.45977783203125,287.5465393066406,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1669231653213501,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.402716386830434e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.901513840304688e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.313224341487512e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.901513112708926e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004696850664913,287.427490234375,294.1499938964844,287.54998779296875,286.6664428710937,287.45977783203125,287.5465393066406,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1669231653213501,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.39081874093972e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.888985368888824e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,7.303970778593794e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.888984641293064e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004690907371696,287.4258728027344,294.1499938964844,287.54998779296875,286.6763000488281,287.4613647460937,287.5472412109375,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1666532903909683,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.39081874093972e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.888985368888824e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,7.303970778593794e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.888984641293064e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004690907371696,287.4258728027344,294.1499938964844,287.54998779296875,286.6763000488281,287.4613647460937,287.5472412109375,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1666532903909683,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.381015843246132e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.878662967821585e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.296346302609891e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.878662240225822e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.000468601094326,287.4242858886719,294.1499938964844,287.54998779296875,286.6861572265625,287.4629211425781,287.5477600097656,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810342873502351e-09,0.0009995347354561,-0.0142745235934853,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1664142608642578,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.381015843246132e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.878662967821585e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.296346302609891e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.878662240225822e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.000468601094326,287.4242858886719,294.1499938964844,287.54998779296875,286.6861572265625,287.4629211425781,287.5477600097656,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810342873502351e-09,0.0009995347354561,-0.0142745235934853,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1664142608642578,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.373524517286568e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.870773646980524e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.290519715752453e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.870772919384764e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004682268772739,287.4227294921875,294.1499938964844,287.54998779296875,286.6960144042969,287.4644470214844,287.5481872558594,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.716999762483965e-09,0.0009987364755943,-0.0140299936756491,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1662108600139618,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.373524517286568e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.870773646980524e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.290519715752453e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.870772919384764e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004682268772739,287.4227294921875,294.1499938964844,287.54998779296875,286.6960144042969,287.4644470214844,287.5481872558594,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.716999762483965e-09,0.0009987364755943,-0.0140299936756491,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1662108600139618,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.370475891046226e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.867563494481146e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,7.28814848116599e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.867562766885384e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.000468074606033,287.4219665527344,294.1499938964844,287.54998779296875,286.700927734375,287.4652099609375,287.5483703613281,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.6790190328115395e-09,0.0009984114440158,-0.0139304958283901,0.0,0.0,0.0,-0.0076281479559838,60.0,0.1661199629306793,-0.0,-6.796474139036945e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.368210885440932e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.865178435575216e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.286386971827596e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.865177707979456e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.000467961479444,287.4211730957031,294.1499938964844,287.54998779296875,286.7058410644531,287.4659423828125,287.5485534667969,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.6507989398824066e-09,0.0009981705807149,-0.0138565665110945,0.0,0.0,0.0,-0.0076141599565744,60.0,0.1660411804914474,-0.0,-6.793189299969526e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.365388541482388e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.862206206889824e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,7.284191815415397e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.862205479294062e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0004678204713854,287.419677734375,294.1499938964844,287.54998779296875,286.7156982421875,287.4674072265625,287.548828125,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644233182072,0.0,0.0,0.0,-0.007596721407026,60.0,0.1659154444932937,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.365388541482388e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.862206206889824e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,7.284191815415397e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.862205479294062e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0004678204713854,287.419677734375,294.1499938964844,287.54998779296875,286.7156982421875,287.4674072265625,287.548828125,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644233182072,0.0,0.0,0.0,-0.007596721407026,60.0,0.1659154444932937,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.364289144286886e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.861047874437644e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,7.283336162799969e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.861047146841884e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0004677655524574,287.41815185546875,294.1499938964844,287.54998779296875,286.7255249023437,287.4688720703125,287.5490417480469,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1658217012882232,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.364289144286886e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.861047874437644e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,7.283336162799969e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.861047146841884e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0004677655524574,287.41815185546875,294.1499938964844,287.54998779296875,286.7255249023437,287.4688720703125,287.5490417480469,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1658217012882232,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.364406287204474e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.861172293312848e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.283427839865908e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.861171565717086e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0004677714314311,287.41668701171875,294.1499938964844,287.54998779296875,286.7353820800781,287.47027587890625,287.5492248535156,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.16575288772583,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.364406287204474e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.861172293312848e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.283427839865908e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.861171565717086e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0004677714314311,287.41668701171875,294.1499938964844,287.54998779296875,286.7353820800781,287.47027587890625,287.5492248535156,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.16575288772583,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.364885772811248e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.86167651717551e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,7.283800368895754e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.861675789579748e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.0004677953547798,287.41522216796875,294.1499938964844,287.54998779296875,286.7452087402344,287.4716796875,287.54937744140625,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1656966805458068,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.364885772811248e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.86167651717551e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,7.283800368895754e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.861675789579748e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.0004677953547798,287.41522216796875,294.1499938964844,287.54998779296875,286.7452087402344,287.4716796875,287.54937744140625,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1656966805458068,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.365082223666832e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.861883154371752e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,7.283953164005652e-05,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,9.861882426775992e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0004678051627706,287.4144897460937,294.1499938964844,287.54998779296875,286.7501220703125,287.4723815917969,287.5494384765625,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117888114215475e-09,0.0009978367015719,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1656702607870102,-0.0,-6.78864893188802e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.365162986796348e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.8619690106716e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,7.284016464836895e-05,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.86196828307584e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0004678092082031,287.4137878417969,294.1499938964844,287.54998779296875,286.7550354003906,287.4730529785156,287.5494689941406,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.1656427085399627,-0.0,-6.78876617143942e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.364935976918788e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.861729631666094e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,7.283839659066871e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.861728904070333e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004677978577092,287.412353515625,294.1499938964844,287.54998779296875,286.7648620605469,287.4743957519531,287.549560546875,287.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1655823141336441,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.364935976918788e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.861729631666094e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,7.283839659066871e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.861728904070333e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004677978577092,287.412353515625,294.1499938964844,287.54998779296875,286.7648620605469,287.4743957519531,287.549560546875,287.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1655823141336441,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.364033030578868e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.86077866400592e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.283137529157102e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.86077793641016e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.0004677527758758,287.41094970703125,294.1499938964844,287.54998779296875,286.7746887207031,287.4757385253906,287.5496520996094,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598709051923833e-09,0.0009977250592783,-0.0137201054021716,0.0,0.0,0.0,-0.0075883367098867,60.0,0.165511280298233,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.364033030578868e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.86077866400592e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.283137529157102e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.86077793641016e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.0004677527758758,287.41094970703125,294.1499938964844,287.54998779296875,286.7746887207031,287.4757385253906,287.5496520996094,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598709051923833e-09,0.0009977250592783,-0.0137201054021716,0.0,0.0,0.0,-0.0075883367098867,60.0,0.165511280298233,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.36243450269103e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.859095007413998e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.281894068000838e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.859095007413998e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.000467672914965,287.4095764160156,294.1499938964844,287.54998779296875,286.7845153808594,287.4770202636719,287.5497131347656,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878632179154e-09,0.0009975547436624,-0.0136679131537675,0.0,0.0,0.0,-0.0075784604996442,60.0,0.1654276847839355,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.36243450269103e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.859095007413998e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.281894068000838e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.859095007413998e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.000467672914965,287.4095764160156,294.1499938964844,287.54998779296875,286.7845153808594,287.4770202636719,287.5497131347656,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878632179154e-09,0.0009975547436624,-0.0136679131537675,0.0,0.0,0.0,-0.0075784604996442,60.0,0.1654276847839355,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.360190597362816e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.856732503976672e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.280149293364957e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.856731776380911e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,0.0004675608361139,287.408203125,294.1499938964844,287.54998779296875,286.7943420410156,287.4783020019531,287.5497741699219,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550828685585429e-09,0.0009973157430067,-0.0135946711525321,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1653315126895904,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.360190597362816e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.856732503976672e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.280149293364957e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.856731776380911e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,0.0004675608361139,287.408203125,294.1499938964844,287.54998779296875,286.7943420410156,287.4783020019531,287.5497741699219,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550828685585429e-09,0.0009973157430067,-0.0135946711525321,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1653315126895904,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.358917304780334e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.85539154498838e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.279158307937905e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.855390817392616e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004674972442444,287.40753173828125,294.1499938964844,287.54998779296875,286.7992553710937,287.4789428710937,287.5497741699219,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.534960934028277e-09,0.0009971800027415,-0.0135531015694141,0.0,0.0,0.0,-0.007556733675301,60.0,0.1652806252241134,-0.0,-6.77971172535763e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.35743737500161e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.85383303486742e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,7.278007251443341e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.85383230727166e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,0.000467423320515,287.4068603515625,294.1499938964844,287.54998779296875,286.8041687011719,287.47955322265625,287.5498046875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970276150852,5.516520573678463e-09,0.0009970220271497,-0.0135047920048236,0.0,0.0,0.0,-0.007547590881586,60.0,0.1652255356311798,-0.0,-6.777567307381105e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.354187932331116e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.85041115200147e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,7.275480311363935e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.850410424405708e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004672609793487,287.405517578125,294.1499938964844,287.54998779296875,286.81396484375,287.48077392578125,287.5498352050781,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476029407702754e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1651078462600708,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.354187932331116e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.85041115200147e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,7.275480311363935e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.850410424405708e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004672609793487,287.405517578125,294.1499938964844,287.54998779296875,286.81396484375,287.48077392578125,287.5498352050781,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476029407702754e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1651078462600708,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
