time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372540,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.350653999717906e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.846689499681816e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.272731454577297e-05,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.846688772086054e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,0.0004670844355132,287.4042053222656,294.1499938964844,287.54998779296875,286.82379150390625,287.48199462890625,287.54986572265625,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1649827808141708,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.350653999717906e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.846689499681816e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.272731454577297e-05,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.846688772086054e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,0.0004670844355132,287.4042053222656,294.1499938964844,287.54998779296875,286.82379150390625,287.48199462890625,287.54986572265625,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1649827808141708,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.346944716526195e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.842783765634522e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,7.269846537383273e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.84278303803876e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0004668991896323,287.4029235839844,294.1499938964844,287.54998779296875,286.8335876464844,287.4831848144531,287.5498962402344,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1648524850606918,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.346944716526195e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.842783765634522e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,7.269846537383273e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.84278303803876e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0004668991896323,287.4029235839844,294.1499938964844,287.54998779296875,286.8335876464844,287.4831848144531,287.5498962402344,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1648524850606918,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.343205601908268e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.838846017373726e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,7.266938337124884e-05,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.838846017373726e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,0.0004667124012485,287.4016418457031,294.1499938964844,287.54998779296875,286.8433837890625,287.4843444824219,287.5499267578125,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1647191494703292,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.343205601908268e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.838846017373726e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,7.266938337124884e-05,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.838846017373726e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,0.0004667124012485,287.4016418457031,294.1499938964844,287.54998779296875,286.8433837890625,287.4843444824219,287.5499267578125,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1647191494703292,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.341374970972538e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.836918616201729e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,7.265514432219788e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.836918616201729e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,0.000466620986117,287.4010314941406,294.1499938964844,287.54998779296875,286.8482971191406,287.48492431640625,287.5499267578125,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163842217429655e-09,0.0009953108383342,-0.0129804778844118,0.0,0.0,0.0,-0.0074483752250671,60.0,0.1646521091461181,-0.0,-6.7543176385243e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.339563257526606e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.83501086011529e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,7.264105806825683e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.835010132519528e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,0.0004665304732043,287.400390625,294.1499938964844,287.54998779296875,286.8531799316406,287.4854736328125,287.5499267578125,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293810279027866e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1645851731300354,-0.0,-6.751697867457551e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.33605624595657e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.83131758403033e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.261378050316125e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.83131758403033e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,0.0004663552972488,287.3991394042969,294.1499938964844,287.54998779296875,286.86297607421875,287.4866027832031,287.5499267578125,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947438957169,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.164452314376831,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.33605624595657e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.83131758403033e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.261378050316125e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.83131758403033e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,0.0004663552972488,287.3991394042969,294.1499938964844,287.54998779296875,286.86297607421875,287.4866027832031,287.5499267578125,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947438957169,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.164452314376831,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.33291157707572e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.828006295720117e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.258931873366237e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.828005568124354e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.000466198194772,287.3979187011719,294.1499938964844,287.54998779296875,286.8727722167969,287.4877319335937,287.5499572753906,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041889354586,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1643232703208923,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.33291157707572e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.828006295720117e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.258931873366237e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.828005568124354e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.000466198194772,287.3979187011719,294.1499938964844,287.54998779296875,286.8727722167969,287.4877319335937,287.5499572753906,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041889354586,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1643232703208923,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.330023021902888e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.824964945437388e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.256685057654977e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.824964217841624e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0004660539270844,287.396728515625,294.1499938964844,287.54998779296875,286.8822326660156,287.4888000488281,287.5499572753906,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1641980856657028,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.330023021902888e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.824964945437388e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.256685057654977e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.824964217841624e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0004660539270844,287.396728515625,294.1499938964844,287.54998779296875,286.8822326660156,287.4888000488281,287.5499572753906,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1641980856657028,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.327319276053458e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.822117135627197e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.254582305904478e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.822116408031434e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004659188271034,287.3955383300781,294.1499938964844,287.54998779296875,286.8910522460937,287.4898681640625,287.5499572753906,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216320157051,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1640762239694595,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.327319276053458e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.822117135627197e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.254582305904478e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.822116408031434e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004659188271034,287.3955383300781,294.1499938964844,287.54998779296875,286.8910522460937,287.4898681640625,287.5499572753906,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216320157051,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1640762239694595,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.3260379799176e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.820768173085526e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.253585499711335e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.820767445489764e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004658548568841,287.3949584960937,294.1499938964844,287.54998779296875,286.89520263671875,287.4903869628906,287.5499572753906,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.164016455411911,-0.0,-6.73215438951047e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.32478069444187e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.819443948799744e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.252607611007988e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.819443221203984e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004657920217141,287.3943786621094,294.1499938964844,287.54998779296875,286.8992004394531,287.49090576171875,287.5499572753906,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458687402307,60.0,0.1639570742845535,-0.0,-6.730338242277868e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.322346159024164e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.816879901336506e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.250714406836778e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.816879901336506e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0004656704259105,287.3932189941406,294.1499938964844,287.54998779296875,286.9066772460937,287.491943359375,287.54998779296875,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.1638394147157669,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.322346159024164e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.816879901336506e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.250714406836778e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.816879901336506e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0004656704259105,287.3932189941406,294.1499938964844,287.54998779296875,286.9066772460937,287.491943359375,287.54998779296875,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.1638394147157669,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.3201182608027e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.814534132601692e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.24898127373308e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.814533405005932e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0004655591619666,287.3920593261719,294.1499938964844,287.54998779296875,286.9135437011719,287.4929504394531,287.54998779296875,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865671291947,0.0,0.0,0.0,-0.0073170689865946,60.0,0.163724660873413,-0.0,-6.723608692027483e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.3201182608027e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.814534132601692e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.24898127373308e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.814533405005932e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0004655591619666,287.3920593261719,294.1499938964844,287.54998779296875,286.9135437011719,287.4929504394531,287.54998779296875,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865671291947,0.0,0.0,0.0,-0.0073170689865946,60.0,0.163724660873413,-0.0,-6.723608692027483e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.319023229181768e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.813380893319844e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.248129259096459e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.813380165724084e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0004655044176615,287.3914794921875,294.1499938964844,287.54998779296875,286.9168395996094,287.49346923828125,287.54998779296875,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.1636659950017929,-0.0,-6.722028444983152e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.31801478145644e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.812318603508174e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,7.24734491086565e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.812317875912412e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,0.0004654540680348,287.3909606933594,294.1499938964844,287.54998779296875,286.91973876953125,287.4939270019531,287.54998779296875,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253019523438525e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040723800659,60.0,0.1636118441820144,-0.0,-6.720573253460317e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.316082287114114e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.810284245759247e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.245842425618321e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.810283518163489e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.000465357559733,287.38983154296875,294.1499938964844,287.54998779296875,286.9252624511719,287.4949035644531,287.54998779296875,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548175811767,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1635015159845352,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.316082287114114e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.810284245759247e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.245842425618321e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.810283518163489e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.000465357559733,287.38983154296875,294.1499938964844,287.54998779296875,286.9252624511719,287.4949035644531,287.54998779296875,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548175811767,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1635015159845352,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.315182978753e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.809336916077882e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,7.245142478495836e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.80933618848212e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,0.0004653126234188,287.3892822265625,294.1499938964844,287.54998779296875,286.92779541015625,287.4953918457031,287.54998779296875,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.1634473949670791,-0.0,-6.716489053815168e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.314306953456251e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.808414324652404e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,7.244461448863149e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.808413597056642e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,0.0004652688512578,287.3887634277344,294.1499938964844,287.54998779296875,286.9301452636719,287.4958801269531,287.54998779296875,287.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.1633936613798141,-0.0,-6.715225708830985e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.312637121183798e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.806656453292816e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,7.243162690429017e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,9.806655725697055e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0004651854396797,287.3876647949219,294.1499938964844,287.54998779296875,286.93438720703125,287.4967956542969,287.54998779296875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708544321358,60.0,0.1632873266935348,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.312637121183798e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.806656453292816e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,7.243162690429017e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,9.806655725697055e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0004651854396797,287.3876647949219,294.1499938964844,287.54998779296875,286.93438720703125,287.4967956542969,287.54998779296875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708544321358,60.0,0.1632873266935348,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.3111717433203e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.805113222682849e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.242022547870874e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.805112495087089e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0004651122435461,287.3865966796875,294.1499938964844,287.54998779296875,286.9379577636719,287.49774169921875,287.54998779296875,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400332713389625e-09,0.0009920925367623,-0.0119944903999567,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1631839871406555,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.3111717433203e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.805113222682849e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.242022547870874e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.805112495087089e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0004651122435461,287.3865966796875,294.1499938964844,287.54998779296875,286.9379577636719,287.49774169921875,287.54998779296875,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400332713389625e-09,0.0009920925367623,-0.0119944903999567,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1631839871406555,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.309815504821016e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.803684224607424e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,7.240967534016818e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.803684224607424e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0004650444898288,287.38555908203125,294.1499938964844,287.54998779296875,286.9408874511719,287.4986267089844,287.54998779296875,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129903744439e-09,0.0009919479489326,-0.0119502050802111,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1630824506282806,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.309815504821016e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.803684224607424e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,7.240967534016818e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.803684224607424e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0004650444898288,287.38555908203125,294.1499938964844,287.54998779296875,286.9408874511719,287.4986267089844,287.54998779296875,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129903744439e-09,0.0009919479489326,-0.0119502050802111,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1630824506282806,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.308636072091758e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.802442946238445e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.240050763357431e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.802442218642682e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.000464985583676,287.384521484375,294.1499938964844,287.54998779296875,286.94317626953125,287.4995422363281,287.54998779296875,287.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117060676217,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1629835665225982,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.308636072091758e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.802442946238445e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.240050763357431e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.802442218642682e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.000464985583676,287.384521484375,294.1499938964844,287.54998779296875,286.94317626953125,287.4995422363281,287.54998779296875,287.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117060676217,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1629835665225982,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.30810419959016e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.801882697502152e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,7.239637488964945e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.801882697502152e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004649590409826,287.3840026855469,294.1499938964844,287.54998779296875,286.9440612792969,287.4999694824219,287.54998779296875,287.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.1629351079463958,-0.0,-6.706283528501444e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.307599248131736e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.801350825000554e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,7.239243859658018e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.801350097404792e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0004649337788578,287.3835144042969,294.1499938964844,287.54998779296875,286.9447937011719,287.5003967285156,287.54998779296875,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.1628870517015457,-0.0,-6.705554511654557e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
