time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374820,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.306667925557122e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.800370025914162e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.238519901875407e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.8003692983184e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0004648872709367,287.38250732421875,294.1499938964844,287.54998779296875,286.9457702636719,287.5012512207031,287.54998779296875,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1627921164035797,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.306667925557122e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.800370025914162e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.238519901875407e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.8003692983184e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0004648872709367,287.38250732421875,294.1499938964844,287.54998779296875,286.9457702636719,287.5012512207031,287.54998779296875,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1627921164035797,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.305933053838088e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.799595864024012e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,7.237948011606932e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.799595864024012e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0004648505710065,287.3815002441406,294.1499938964844,287.54998779296875,286.94610595703125,287.5021057128906,287.54998779296875,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746384331274e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1627001613378524,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.305933053838088e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.799595864024012e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,7.237948011606932e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.799595864024012e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0004648505710065,287.3815002441406,294.1499938964844,287.54998779296875,286.94610595703125,287.5021057128906,287.54998779296875,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746384331274e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1627001613378524,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.305551793659106e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.799194958759472e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,7.237651880132034e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,9.799194958759472e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,0.0004648315371014,287.38092041015625,294.1499938964844,287.54998779296875,286.94598388671875,287.5025939941406,287.54998779296875,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270836681127,60.0,0.1626460403203964,-0.0,-6.70260433821568e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.305300773121417e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.798930113902315e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.237456884467974e-05,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.798930113902315e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0004648189933504,287.3805236816406,294.1499938964844,287.54998779296875,286.9457702636719,287.5029296875,287.54998779296875,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866868241748534e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.1626099646091461,-0.0,-6.702242671963178e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.30484602577053e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.798451355891302e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.237102545332164e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.798451355891302e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004647962632589,287.37957763671875,294.1499938964844,287.54998779296875,286.9447937011719,287.5037536621094,287.54998779296875,287.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200331163218e-09,0.0009914183756336,-0.0117879547178745,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1625225245952606,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.30484602577053e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.798451355891302e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.237102545332164e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.798451355891302e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004647962632589,287.37957763671875,294.1499938964844,287.54998779296875,286.9447937011719,287.5037536621094,287.54998779296875,287.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200331163218e-09,0.0009914183756336,-0.0117879547178745,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1625225245952606,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.304668492404744e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.798264363780618e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.236964302137494e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.798263636184856e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,0.0004647873865906,287.37908935546875,294.1499938964844,287.54998779296875,286.9440612792969,287.504150390625,287.54998779296875,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.1624796688556671,-0.0,-6.701331045633196e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.30451788008213e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.79810647550039e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,7.236847886815667e-05,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.798105747904629e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004647799069061,287.3786315917969,294.1499938964844,287.54998779296875,286.94317626953125,287.5045471191406,287.54998779296875,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.1624372750520706,-0.0,-6.70111433009879e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.304294508183376e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.79787073447369e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.236673991428688e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.797870006877928e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0004647687019314,287.377685546875,294.1499938964844,287.54998779296875,286.9408874511719,287.5053405761719,287.54998779296875,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1623535901308059,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.304294508183376e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.79787073447369e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.236673991428688e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.797870006877928e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0004647687019314,287.377685546875,294.1499938964844,287.54998779296875,286.9408874511719,287.5053405761719,287.54998779296875,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1623535901308059,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.304261766374113e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.797836537472904e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,7.236648525577039e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.797835809877142e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004647671012207,287.37677001953125,294.1499938964844,287.54998779296875,286.9379577636719,287.506103515625,287.54998779296875,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911050872739e-09,0.0009913559770211,-0.0117688570171594,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1622728854417801,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.304261766374113e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.797836537472904e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,7.236648525577039e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.797835809877142e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004647671012207,287.37677001953125,294.1499938964844,287.54998779296875,286.9379577636719,287.506103515625,287.54998779296875,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911050872739e-09,0.0009913559770211,-0.0117688570171594,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1622728854417801,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.304314153268932e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.797891834750772e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,7.236689270939678e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.79789110715501e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0004647697205655,287.3758544921875,294.1499938964844,287.54998779296875,286.93438720703125,287.5068664550781,287.54998779296875,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.0117705622687935,0.0,0.0,0.0,-0.0072194291278719,60.0,0.1621936857700348,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.304314153268932e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.797891834750772e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,7.236689270939678e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.79789110715501e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0004647697205655,287.3758544921875,294.1499938964844,287.54998779296875,286.93438720703125,287.5068664550781,287.54998779296875,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.0117705622687935,0.0,0.0,0.0,-0.0072194291278719,60.0,0.1621936857700348,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.304546256316826e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.798136306926608e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.23686971468851e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.798135579330848e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.00046478130389,287.3749694824219,294.1499938964844,287.54998779296875,286.9301452636719,287.50762939453125,287.54998779296875,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452218232083e-09,0.0009913863614201,-0.0117781348526477,0.0,0.0,0.0,-0.007220861967653,60.0,0.1621172875165939,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.304546256316826e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.798136306926608e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.23686971468851e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.798135579330848e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.00046478130389,287.3749694824219,294.1499938964844,287.54998779296875,286.9301452636719,287.50762939453125,287.54998779296875,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452218232083e-09,0.0009913863614201,-0.0117781348526477,0.0,0.0,0.0,-0.007220861967653,60.0,0.1621172875165939,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.304702689405532e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.798300743568689e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.236991223180667e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.798300015972929e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,0.0004647891037166,287.37451171875,294.1499938964844,287.54998779296875,286.92779541015625,287.50799560546875,287.54998779296875,287.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1620798259973526,-0.0,-6.701378651996492e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.304888953920454e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.79849646682851e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,7.237136014737189e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.79849646682851e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0004647984169423,287.37408447265625,294.1499938964844,287.54998779296875,286.9252624511719,287.50836181640625,287.54998779296875,287.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1620428413152694,-0.0,-6.701646526607874e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.305332059739158e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.79896285571158e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.237480895128101e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.79896285571158e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004648205358535,287.3731994628906,294.1499938964844,287.54998779296875,286.91973876953125,287.50909423828125,287.54998779296875,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1619699448347091,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.305332059739158e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.79896285571158e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.237480895128101e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.79896285571158e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004648205358535,287.3731994628906,294.1499938964844,287.54998779296875,286.91973876953125,287.50909423828125,287.54998779296875,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1619699448347091,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.305953426519407e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.799617691896856e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.237964018713683e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.799617691896856e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004648515896406,287.3723449707031,294.1499938964844,287.54998779296875,286.9135437011719,287.5097961425781,287.54998779296875,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295479476451,60.0,0.1618998348712921,-0.0,-6.70317916728891e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.305953426519407e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.799617691896856e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.237964018713683e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.799617691896856e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004648515896406,287.3723449707031,294.1499938964844,287.54998779296875,286.9135437011719,287.5097961425781,287.54998779296875,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295479476451,60.0,0.1618998348712921,-0.0,-6.70317916728891e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.306427091360092e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.800116094993427e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.23833218216896e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.800116094993427e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0004648752510547,287.37176513671875,294.1499938964844,287.54998779296875,286.9089660644531,287.51025390625,287.54998779296875,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394894525408,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1618531346321106,-0.0,-6.703861288315238e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.30665191845037e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.80035329121165e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,7.238507532747462e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.800352563615888e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0004648864851333,287.3714904785156,294.1499938964844,287.54998779296875,286.9066772460937,287.510498046875,287.54998779296875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883670357003211e-09,0.0009916104609146,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.1618311554193496,-0.0,-6.704185295802746e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.307519940193744e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.801267151487993e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.239182014018297e-05,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.80126642389223e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,0.0004649298207368,287.37066650390625,294.1499938964844,287.54998779296875,286.8992004394531,287.5111694335937,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479488370962e-09,0.0009917028946802,-0.0118751432746648,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1617650985717773,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.307519940193744e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.801267151487993e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.239182014018297e-05,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.80126642389223e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,0.0004649298207368,287.37066650390625,294.1499938964844,287.54998779296875,286.8992004394531,287.5111694335937,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479488370962e-09,0.0009917028946802,-0.0118751432746648,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1617650985717773,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.307988511864096e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.801760461414231e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,7.239547267090529e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.801760461414231e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,0.0004649532493203,287.3702392578125,294.1499938964844,287.54998779296875,286.89520263671875,287.5115051269531,287.54998779296875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.1617327332496643,-0.0,-6.706110866616656e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.308485459769145e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.802283602766693e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.239933620439842e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.802283602766693e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004649780748877,287.3698425292969,294.1499938964844,287.54998779296875,286.8910522460937,287.5118408203125,287.54998779296875,287.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1617008298635482,-0.0,-6.706826383151565e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.309542656410486e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.803397551877424e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.240755803650245e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.803397551877424e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.00046503089834,287.3690185546875,294.1499938964844,287.54998779296875,286.8822326660156,287.51251220703125,287.54998779296875,287.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1616379767656326,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.309542656410486e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.803397551877424e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.240755803650245e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.803397551877424e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.00046503089834,287.3690185546875,294.1499938964844,287.54998779296875,286.8822326660156,287.51251220703125,287.54998779296875,287.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1616379767656326,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.050000000745058,9.310785389970988e-05,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.050000000745058,9.804705769056454e-05,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.050000000745058,7.241722050821409e-05,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.050000000745058,9.804705769056454e-05,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.050000000745058,0.0004650929768104,287.36822509765625,291.1499938964844,287.54998779296875,286.8727722167969,287.5131530761719,287.5500793457031,287.3130798339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157171814808e-09,0.0009920507436618,-0.0119817154482007,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1617481559514999,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.050000000745058,9.310785389970988e-05,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.050000000745058,9.804705769056454e-05,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.050000000745058,7.241722050821409e-05,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.050000000745058,9.804705769056454e-05,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.050000000745058,0.0004650929768104,287.36822509765625,291.1499938964844,287.54998779296875,286.8727722167969,287.5131530761719,287.5500793457031,287.3130798339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157171814808e-09,0.0009920507436618,-0.0119817154482007,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1617481559514999,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481750488281,0.6336024403572083,0.050000000745058,0.040832620114088,297.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481750488281,0.6336024403572083,0.050000000745058,0.0429987125098705,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.6336024403572083,0.050000000745058,0.0317587032914161,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.6336024403572083,0.050000000745058,0.0429987125098705,297.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.6336024403572083,0.050000000745058,0.2039673775434494,287.33203125,291.1499938964844,287.5506896972656,286.8685607910156,293.99169921875,295.7206420898437,287.4239196777344,1.0,0.1096984893083572,0.011306588537991,0.011306588537991,1.0,1.0,-0.4335308074951172,8.338114412254072e-07,0.4335299730300903,-0.1288267225027084,0.0,0.0,0.0,10.233957290649414,60.0,910.6415405273438,-0.0,12.27744960784912,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6315090656280518,0.050000000745058,0.0452263876795768,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6315090656280518,0.050000000745058,0.0476255640387535,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6315090656280518,0.050000000745058,0.0351760797202587,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6315090656280518,0.050000000745058,0.0476255640387535,297.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6315090656280518,0.050000000745058,0.2259151637554168,287.8681030273437,291.1499938964844,287.552734375,286.8656616210937,294.8829650878906,297.8388671875,288.3706970214844,1.0,0.1210908666253089,0.022613177075982,0.022613177075982,1.0,1.0,-0.4819073677062988,3.420062057557516e-06,0.4819039404392242,-0.1414580792188644,0.0,0.0,0.0,12.502923011779783,60.0,1887.0245361328125,-0.0,16.677120208740234,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.0456796027719974,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.0481028221547603,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.03552857786417,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.0481028221547603,297.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.2281790673732757,289.53143310546875,291.1499938964844,287.56072998046875,286.8636779785156,294.8648681640625,297.8921813964844,289.8338623046875,1.0,0.1406027823686599,0.0452263541519641,0.0452263541519641,1.0,1.0,-0.4867252111434936,3.510507303872146e-05,0.4866901040077209,-0.1424979418516159,0.0,0.0,0.0,20.012306213378903,60.0,1837.8421630859373,-0.0,23.19040298461914,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.0456796027719974,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.0481028221547603,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.03552857786417,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.0481028221547603,297.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.5711498260498047,0.050000000745058,0.2281790673732757,289.53143310546875,291.1499938964844,287.56072998046875,286.8636779785156,294.8648681640625,297.8921813964844,289.8338623046875,1.0,0.1406027823686599,0.0452263541519641,0.0452263541519641,1.0,1.0,-0.4867252111434936,3.510507303872146e-05,0.4866901040077209,-0.1424979418516159,0.0,0.0,0.0,20.012306213378903,60.0,1837.8421630859373,-0.0,23.19040298461914,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
