time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377100,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0408935546875,0.5493782162666321,0.050000000745058,0.0458169542253017,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0408935546875,0.5493782162666321,0.050000000745058,0.0482474602758884,297.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0408935546875,0.5493782162666321,0.050000000745058,0.035635408014059,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0408935546875,0.5493782162666321,0.050000000745058,0.0482474602758884,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0408935546875,0.5493782162666321,0.050000000745058,0.2288651764392852,290.0949401855469,291.1499938964844,287.5666198730469,286.8645324707031,294.8529357910156,297.8690795898437,290.35516357421875,1.0,0.1490102559328079,0.0565329417586326,0.0565329417586326,1.0,1.0,-0.4881888031959533,9.8157070169691e-05,0.4880906343460083,-0.1427432894706726,0.0,0.0,0.0,23.679128646850582,60.0,1664.7117919921875,-0.0,26.34451103210449,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54541015625,0.5325537323951721,0.050000000745058,0.0459483824670314,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54541015625,0.5325537323951721,0.050000000745058,0.0483858585357666,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54541015625,0.5325537323951721,0.050000000745058,0.0357376299798488,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54541015625,0.5325537323951721,0.050000000745058,0.0483858585357666,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54541015625,0.5325537323951721,0.050000000745058,0.2295216768980026,290.5935974121094,291.1499938964844,287.5736999511719,286.8665771484375,294.84307861328125,297.851318359375,290.83056640625,1.0,0.1565771847963333,0.2452263534069061,0.2452263534069061,0.997330605983734,1.0,-0.4895893335342407,0.0322432704269886,0.4573460817337036,-0.1110349297523498,0.0,0.0,0.0,27.198183059692383,60.0,1496.562744140625,-0.0,29.37789535522461,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.0461884476244449,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.0486386567354202,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.035924345254898,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.2307208478450775,291.46612548828125,291.1499938964844,287.59136962890625,286.8740539550781,294.2303466796875,297.82916259765625,291.65533447265625,1.0,0.1693981885910034,0.6226131916046143,0.6226131916046143,0.9919918775558472,1.0,-0.4921476244926452,0.1854555755853653,0.3066920340061188,0.0409992784261703,0.0,0.0,0.0,33.6388053894043,60.0,1118.2645263671875,-0.0,34.94413757324219,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.0461884476244449,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.0486386567354202,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.035924345254898,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.5096203684806824,0.050000000745058,0.2307208478450775,291.46612548828125,291.1499938964844,287.59136962890625,286.8740539550781,294.2303466796875,297.82916259765625,291.65533447265625,1.0,0.1693981885910034,0.6226131916046143,0.6226131916046143,0.9919918775558472,1.0,-0.4921476244926452,0.1854555755853653,0.3066920340061188,0.0409992784261703,0.0,0.0,0.0,33.6388053894043,60.0,1118.2645263671875,-0.0,34.94413757324219,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.0463923402130603,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.0488533675670623,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.0360829308629035,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.0488533675670623,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.231739342212677,291.9757385253906,291.1499938964844,287.6134338378906,286.88580322265625,293.3949890136719,297.8193054199219,292.05419921875,1.0,0.1795527189970016,1.0,1.0,0.9866530895233154,1.0,-0.4943201839923858,0.2150355279445648,0.2792846262454986,0.0700712129473686,0.0,0.0,0.0,39.09634780883789,60.0,570.51171875,-0.0,39.73814392089844,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.0463923402130603,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.0488533675670623,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.0360829308629035,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.0488533675670623,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.95855712890625,0.4955049157142639,0.050000000745058,0.231739342212677,291.9757385253906,291.1499938964844,287.6134338378906,286.88580322265625,293.3949890136719,297.8193054199219,292.05419921875,1.0,0.1795527189970016,1.0,1.0,0.9866530895233154,1.0,-0.4943201839923858,0.2150355279445648,0.2792846262454986,0.0700712129473686,0.0,0.0,0.0,39.09634780883789,60.0,570.51171875,-0.0,39.73814392089844,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878863990306854,0.050000000745058,0.0465235970914363,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878863990306854,0.050000000745058,0.0489915907382965,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878863990306854,0.050000000745058,0.0361850224435329,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878863990306854,0.050000000745058,0.0489915907382965,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2000732421875,0.4878863990306854,0.050000000745058,0.2323950082063675,292.21533203125,291.1499938964844,287.6329650878906,286.8974609375,293.38385009765625,297.81597900390625,292.2933044433594,1.0,0.1857796460390091,1.0,1.0,0.987191677093506,1.0,-0.4957188367843628,0.2157234996557235,0.2799953520298004,0.0705416500568389,0.0,0.0,0.0,42.60761642456055,60.0,428.8323364257813,-0.0,42.84994125366211,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750244140625,0.4858281910419464,0.050000000745058,0.0465610027313232,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750244140625,0.4858281910419464,0.050000000745058,0.0490309782326221,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750244140625,0.4858281910419464,0.050000000745058,0.0362141132354736,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750244140625,0.4858281910419464,0.050000000745058,0.0490309782326221,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750244140625,0.4858281910419464,0.050000000745058,0.2325818538665771,292.29010009765625,290.6499938964844,287.6395874023437,286.9015808105469,293.38690185546875,297.8154602050781,292.365966796875,1.0,0.1875133067369461,1.0,1.0,0.9873617887496948,1.0,-0.4961174428462982,0.215877965092659,0.280239462852478,0.0706404224038124,0.0,0.0,0.0,43.60826110839844,48.0,399.4903564453125,-0.0,43.739871978759766,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.0466030798852443,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.049075286835432,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.0362468399107456,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.049075286835432,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.2327920198440551,292.56817626953125,290.1499938964844,287.6695861816406,286.92108154296875,293.4013671875,297.8154602050781,292.6277160644531,1.0,0.1889595091342926,1.0,1.0,0.9880704283714294,1.0,-0.4965661168098449,0.2159974724054336,0.2805686295032501,0.0708446949720382,0.0,0.0,0.0,44.7353515625,36.0,301.6429748535156,-0.0,44.74385070800781,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.0466030798852443,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.049075286835432,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.0362468399107456,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.049075286835432,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.55584716796875,0.4835449159145355,0.050000000745058,0.2327920198440551,292.56817626953125,290.1499938964844,287.6695861816406,286.92108154296875,293.4013671875,297.8154602050781,292.6277160644531,1.0,0.1889595091342926,1.0,1.0,0.9880704283714294,1.0,-0.4965661168098449,0.2159974724054336,0.2805686295032501,0.0708446949720382,0.0,0.0,0.0,44.7353515625,36.0,301.6429748535156,-0.0,44.74385070800781,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6714172363281,0.4847681820392608,0.050000000745058,0.0465804748237133,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6714172363281,0.4847681820392608,0.050000000745058,0.0490514822304248,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6714172363281,0.4847681820392608,0.050000000745058,0.0362292565405368,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6714172363281,0.4847681820392608,0.050000000745058,0.0490514822304248,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6714172363281,0.4847681820392608,0.050000000745058,0.2326791137456894,292.68218994140625,290.1499938964844,287.6859436035156,286.9320983886719,293.40972900390625,297.81646728515625,292.73406982421875,1.0,0.187760904431343,1.0,1.0,0.9884247779846193,1.0,-0.4963253438472748,0.2158560901880264,0.2804692685604095,0.0708674043416976,0.0,0.0,0.0,44.1319694519043,36.0,262.9189453125,-0.0,44.2060546875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7721862792969,0.4872719049453735,0.050000000745058,0.0465346984565258,297.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7721862792969,0.4872719049453735,0.050000000745058,0.0490032769739627,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7721862792969,0.4872719049453735,0.050000000745058,0.0361936539411544,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7721862792969,0.4872719049453735,0.050000000745058,0.0490032769739627,297.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7721862792969,0.4872719049453735,0.050000000745058,0.2324504554271698,292.78155517578125,289.6499938964844,287.703125,286.9439697265625,293.4113464355469,297.8179016113281,292.8266906738281,1.0,0.185483232140541,1.0,1.0,0.9578167796134948,1.0,-0.4958376586437225,0.2160961031913757,0.2797415554523468,0.0713350549340248,0.0,0.0,0.0,42.90900421142578,25.0,228.530517578125,-0.0,43.11770248413086,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9013366699219,0.4931874871253967,0.050000000745058,0.0464308373630046,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9013366699219,0.4931874871253967,0.050000000745058,0.0488939099013805,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9013366699219,0.4931874871253967,0.050000000745058,0.0361128747463226,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9013366699219,0.4931874871253967,0.050000000745058,0.0488939099013805,297.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9013366699219,0.4931874871253967,0.050000000745058,0.2319316416978836,292.9088134765625,289.6499938964844,287.7312316894531,286.9638366699219,293.40533447265625,297.8207702636719,292.9444580078125,1.0,0.1803696900606155,1.0,1.0,0.9105762839317322,1.0,-0.4947312474250793,0.2166309654712677,0.2781002819538116,0.072315864264965,0.0,0.0,0.0,40.13363265991211,25.0,181.2779235839844,-0.0,40.655517578125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954404532909393,0.050000000745058,0.0463933870196342,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954404532909393,0.050000000745058,0.0488544702529907,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954404532909393,0.050000000745058,0.0360837429761886,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954404532909393,0.050000000745058,0.0488544702529907,297.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.4954404532909393,0.050000000745058,0.231744572520256,292.9408264160156,289.1499938964844,287.7398986816406,286.97003173828125,293.4022216796875,297.8217163085937,292.9739990234375,1.0,0.1785003989934921,1.0,1.0,0.8966007828712463,1.0,-0.4943319857120514,0.2168392241001129,0.2774927616119385,0.0726754814386367,0.0,0.0,0.0,39.13273239135742,25.0,168.75904846191406,-0.0,39.77017974853516,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0102844238281,0.5000850558280945,0.050000000745058,0.0463204011321067,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0102844238281,0.5000850558280945,0.050000000745058,0.0487776137888431,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0102844238281,0.5000850558280945,0.050000000745058,0.0360269807279109,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0102844238281,0.5000850558280945,0.050000000745058,0.0487776137888431,297.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0102844238281,0.5000850558280945,0.050000000745058,0.2313800007104873,293.0159912109375,289.1499938964844,287.7638244628906,286.98736572265625,293.38970947265625,297.8243713378906,293.04315185546875,1.0,0.1750787943601608,1.0,1.0,0.8592297434806824,1.0,-0.4935542345046997,0.2177634388208389,0.2757907807826996,0.0739320367574691,0.0,0.0,0.0,37.18271255493164,25.0,137.894287109375,-0.0,38.04935073852539,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027555227279663,0.050000000745058,0.0462810732424259,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027555227279663,0.050000000745058,0.0487361997365951,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027555227279663,0.050000000745058,0.03599638864398,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027555227279663,0.050000000745058,0.0487361997365951,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027555227279663,0.050000000745058,0.2311835438013076,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3775939941406,297.8261108398437,293.0800476074219,1.0,0.173126995563507,1.0,1.0,0.8353847861289978,1.0,-0.4931351244449615,0.2186153829097747,0.2745197415351867,0.0749790295958519,0.0,0.0,0.0,36.13211441040039,25.0,119.77547454833984,-0.0,37.124454498291016,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.0461960062384605,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.048646617680788,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.0359302274882793,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.048646617680788,297.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.2307586073875427,293.1291198730469,288.1499938964844,287.822021484375,287.03045654296875,293.1216735839844,297.8305969238281,293.1368408203125,1.0,0.1688302904367447,1.0,1.0,0.6734174489974976,1.0,-0.492228627204895,0.2344450950622558,0.2577835321426391,0.0912135764956474,0.0,0.0,0.0,33.862003326416016,25.0,37.99971008300781,-0.0,35.133262634277344,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.0461960062384605,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.048646617680788,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.0359302274882793,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.048646617680788,297.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265869140625,0.5090253949165344,0.050000000745058,0.2307586073875427,293.1291198730469,288.1499938964844,287.822021484375,287.03045654296875,293.1216735839844,297.8305969238281,293.1368408203125,1.0,0.1688302904367447,1.0,1.0,0.6734174489974976,1.0,-0.492228627204895,0.2344450950622558,0.2577835321426391,0.0912135764956474,0.0,0.0,0.0,33.862003326416016,25.0,37.99971008300781,-0.0,35.133262634277344,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.0461291000247001,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.0485761649906635,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.0358781889081001,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.0485761649906635,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.2304244041442871,293.0899658203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1123962402344,297.83447265625,293.04931640625,1.0,0.1653946936130523,1.0,1.0,0.5114501714706421,1.0,-0.4915156364440918,0.2911437749862671,0.2003718465566635,0.1480914056301117,0.0,0.0,0.0,32.08308410644531,25.0,-203.00607299804688,-0.0,33.584716796875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.0461291000247001,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.0485761649906635,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.0358781889081001,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.0485761649906635,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09503173828125,0.5145195126533508,0.050000000745058,0.2304244041442871,293.0899658203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1123962402344,297.83447265625,293.04931640625,1.0,0.1653946936130523,1.0,1.0,0.5114501714706421,1.0,-0.4915156364440918,0.2911437749862671,0.2003718465566635,0.1480914056301117,0.0,0.0,0.0,32.08308410644531,25.0,-203.00607299804688,-0.0,33.584716796875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862976074219,0.5473471283912659,0.050000000745058,0.0458312518894672,297.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862976074219,0.5473471283912659,0.050000000745058,0.0482625141739845,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862976074219,0.5473471283912659,0.050000000745058,0.0356465280055999,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862976074219,0.5473471283912659,0.050000000745058,0.0482625141739845,297.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9792785644531,0.6411848664283752,0.1433502286672592,0.3517940640449524,292.9689025878906,287.6499938964844,287.8899841308594,287.0819091796875,291.18463134765625,297.835693359375,292.8782043457031,1.0,0.1655977368354797,1.0,1.0,0.4304665327072143,1.0,-0.6356200575828552,0.4365749955177307,0.1990450769662857,0.2544662952423095,0.0,0.0,0.0,25.231250762939453,25.0,-459.3058776855469,-0.0,41.91181182861328,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6051025390625,0.7047204971313477,0.050000000745058,0.0452278591692447,297.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6051025390625,0.7047204971313477,0.050000000745058,0.0476271137595176,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6051025390625,0.7047204971313477,0.050000000745058,0.0351772233843803,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6051025390625,0.7047204971313477,0.050000000745058,0.0476271137595176,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4942321777344,0.8710674047470093,0.1447626948356628,0.4330698251724243,292.4913635253906,287.1499938964844,287.9136657714844,287.1000366210937,290.1924743652344,297.8119201660156,292.3186950683594,1.0,0.1711523830890655,1.0,1.0,0.3443732261657715,1.0,-0.9317511916160583,0.7266383767127991,0.205112800002098,0.4921716153621673,0.0,0.0,0.0,12.203886985778809,43.0,-1078.8399658203125,-0.0,51.26203536987305,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.531005859375,0.9518462419509888,0.1370206326246261,0.1179070621728897,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.668701171875,0.6893189549446106,0.050000000745058,0.0476534068584442,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.668701171875,0.6893189549446106,0.1340754628181457,0.0351966433227062,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.668701171875,0.6893189549446106,0.050000000745058,0.0476534068584442,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320129394531,0.934061884880066,0.1459552943706512,0.5603142380714417,291.5192565917969,287.1499938964844,287.9510803222656,287.1288757324219,288.9181213378906,297.7589111328125,291.3414001464844,1.0,0.1807949692010879,1.0,1.0,0.2114964872598648,1.0,-0.9723767638206482,0.8833967447280884,0.088979996740818,0.6349232792854309,0.0,0.0,0.0,13.29042911529541,43.0,-1548.7412109375,-0.0,74.23564147949219,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.9631094336509703,0.1351713240146637,0.1219240874052047,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.6892490386962891,0.050000000745058,0.0476533807814121,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8489691615104675,0.1345395296812057,0.0664281919598579,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.6892490386962891,0.050000000745058,0.0476533807814121,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.925173044204712,0.1460682153701782,0.5468713641166687,291.2025146484375,286.6499938964844,287.9623107910156,287.1375732421875,288.677001953125,297.7418518066406,291.0375671386719,1.0,0.1847813576459884,1.0,1.0,0.1721866130828857,1.0,-0.996674656867981,0.9290849566459656,0.0675896778702735,0.6772316694259644,0.0,0.0,0.0,13.609164237976074,63.0,-1610.77783203125,-0.0,79.50728607177734,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41900634765625,0.9554662108421326,0.1303432732820511,0.1191796064376831,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43243408203125,0.9262911081314088,0.1307515799999237,0.1156408190727233,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4198303222656,0.95405375957489,0.1310192793607711,0.0923150330781936,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5532531738281,0.6892551183700562,0.1247328966856002,0.0476529151201248,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4311828613281,0.909686267375946,0.1463227570056915,0.5232239365577698,290.4052734375,286.6499938964844,287.9927978515625,287.16119384765625,288.0206298828125,297.6979064941406,290.2528991699219,1.0,0.1979347616434097,1.0,1.0,0.0670704469084739,1.0,-1.0776535272598269,1.0761454105377195,0.0015082122990861,0.8084364533424377,0.0,0.0,0.0,14.642219543457031,63.0,-1706.7362060546875,-0.0,98.22642517089844,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9313049316406,0.94797945022583,0.1276629567146301,0.1166124790906906,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9319152832031,0.9471753239631652,0.1284276992082595,0.1225191354751586,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9309997558594,0.9496734738349916,0.1284300982952118,0.0911366716027259,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9573669433594,0.8930219411849976,0.1239345520734787,0.1045853793621063,297.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418334960937,0.9046052098274232,0.146278515458107,0.5150339603424072,289.91436767578125,286.1499938964844,288.01251220703125,287.1765441894531,288.0101013183594,297.6698303222656,289.7987060546875,1.0,0.2080050557851791,1.0,1.0,0.0,1.0,-1.1399075984954834,1.139905333518982,2.28572230298596e-06,0.8601022958755493,0.0,0.0,0.0,15.47340202331543,83.0,-1595.5877685546875,-0.0,114.48486328125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29510498046875,0.9340519309043884,0.1235021874308586,0.1125099956989288,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947998046875,0.9364541172981262,0.1243787109851837,0.1192677989602088,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947998046875,0.936516523361206,0.1244136542081832,0.0881060063838958,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2969055175781,0.9208512902259828,0.1187385097146034,0.1142217069864273,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2908630371094,0.9734987616539,0.1443857848644256,0.6309551000595093,289.2792358398437,286.1499938964844,288.0504150390625,287.20611572265625,288.04815673828125,297.6037292480469,289.21435546875,1.0,0.2305746674537658,1.0,1.0,0.0,1.0,-1.2781257629394531,1.2781243324279783,1.3858395959687186e-06,0.9710952043533324,0.0,0.0,0.0,17.527189254760742,83.0,-1216.7974853515625,-0.0,157.1908721923828,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270751953125,0.8700834512710571,0.1222177594900131,0.1113944947719574,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1268005371094,0.8721558451652527,0.1231522187590599,0.1181365177035331,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12677001953125,0.8722362518310547,0.1231970191001892,0.0872791185975074,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8587759733200073,0.1170718371868133,0.1127758026123046,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12060546875,0.9184006452560424,0.1429194062948227,0.6494990587234497,289.1120300292969,286.1499938964844,288.0639038085937,287.2166442871094,288.0616760253906,297.57373046875,289.0585327148437,1.0,0.2389602959156036,1.0,1.0,0.0,1.0,-1.3091087341308594,1.3091073036193848,1.4469693496721447e-06,0.9975469708442688,0.0,0.0,0.0,20.67280387878418,71.0,-1086.6710205078125,-0.0,172.1137237548828,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.7160095572471619,0.1178573071956634,0.1078841164708137,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.7183215618133545,0.1191746219992637,0.1147534102201461,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.7183193564414978,0.1191466748714447,0.0847556591033935,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73028564453125,0.7037009596824646,0.1116869524121284,0.1079848036170005,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7262268066406,0.7520732879638672,0.1381964981555938,0.6304312944412231,288.7218933105469,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.4736328125,288.6942749023437,1.0,0.2545595169067383,1.0,1.0,0.0,1.0,-1.2551281452178955,1.2551268339157104,1.3435720802590367e-06,0.9537736773490906,0.0,0.0,0.0,37.568267822265625,59.0,-623.7014770507812,-0.0,192.9809417724609,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.7160095572471619,0.1178573071956634,0.1078841164708137,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.7183215618133545,0.1191746219992637,0.1147534102201461,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.7183193564414978,0.1191466748714447,0.0847556591033935,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73028564453125,0.7037009596824646,0.1116869524121284,0.1079848036170005,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7262268066406,0.7520732879638672,0.1381964981555938,0.6304312944412231,288.7218933105469,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.4736328125,288.6942749023437,1.0,0.2545595169067383,1.0,1.0,0.0,1.0,-1.2551281452178955,1.2551268339157104,1.3435720802590367e-06,0.9537736773490906,0.0,0.0,0.0,37.568267822265625,59.0,-623.7014770507812,-0.0,192.9809417724609,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045227050781,0.6915886998176575,0.1162474453449249,0.1064536273479461,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043395996094,0.6945195198059082,0.1177670061588287,0.1134401261806488,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043395996094,0.6943983435630798,0.1176749095320701,0.0837454199790954,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054077148437,0.6781580448150635,0.1097045689821243,0.1060913875699043,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.7292258739471436,0.136506974697113,0.6228063106536865,288.598876953125,286.1499938964844,288.14263916015625,287.27838134765625,288.1402587890625,297.4352111816406,288.5778503417969,1.0,0.2587117254734039,1.0,1.0,0.0,1.0,-1.2391939163208008,1.2391926050186155,1.3140462442606804e-06,0.940886914730072,0.0,0.0,0.0,42.24824142456055,59.0,-467.7073669433594,-0.0,197.5904235839844,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51129150390625,0.6771335601806641,0.1149722337722778,0.1052737310528755,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111389160156,0.6804255843162537,0.1166831105947494,0.112383984029293,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111389160156,0.680168628692627,0.1165203601121902,0.0829182267189025,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119934082031,0.6633023619651794,0.1081035584211349,0.1045185327529907,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5095520019531,0.7160590291023254,0.1351910680532455,0.616644561290741,288.5070495605469,286.25,288.169189453125,287.2992248535156,288.1667785644531,297.403076171875,288.4913635253906,1.0,0.2609098851680755,1.0,1.0,0.0,1.0,-1.2262300252914429,1.2262287139892578,1.290333329961868e-06,0.9303888082504272,0.0,0.0,0.0,45.19586563110352,47.0,-346.9244079589844,-0.0,199.43869018554688,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944702148437,0.6665279865264893,0.1132494658231735,0.1035546734929084,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.39434814453125,0.6704909801483154,0.1153064593672752,0.1109128594398498,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3943786621094,0.6699433922767639,0.1149950101971626,0.0817292630672454,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.6518139243125916,0.1058141142129898,0.1021464616060257,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.7057644724845886,0.1334669291973114,0.6079383492469788,288.3923034667969,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.35400390625,288.38446044921875,1.0,0.2607297301292419,1.0,1.0,0.0,1.0,-1.2076715230941772,1.2076702117919922,1.256858354281576e-06,0.915329098701477,0.0,0.0,0.0,46.92072677612305,35.0,-180.0187530517578,-0.0,196.85430908203125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944702148437,0.6665279865264893,0.1132494658231735,0.1035546734929084,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.39434814453125,0.6704909801483154,0.1153064593672752,0.1109128594398498,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3943786621094,0.6699433922767639,0.1149950101971626,0.0817292630672454,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.6518139243125916,0.1058141142129898,0.1021464616060257,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.7057644724845886,0.1334669291973114,0.6079383492469788,288.3923034667969,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.35400390625,288.38446044921875,1.0,0.2607297301292419,1.0,1.0,0.0,1.0,-1.2076715230941772,1.2076702117919922,1.256858354281576e-06,0.915329098701477,0.0,0.0,0.0,46.92072677612305,35.0,-180.0187530517578,-0.0,196.85430908203125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
