time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379140,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6718031167984009,0.1123762354254722,0.1025091186165809,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.6765230298042297,0.1147388666868209,0.1101098209619522,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.6756500005722046,0.1142756342887878,0.0810304805636406,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.6555517315864563,0.1044435426592826,0.1005607321858406,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.7117699384689331,0.1326624155044555,0.6029577851295471,288.3415222167969,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.3202514648437,288.3387451171875,1.0,0.2559627294540405,1.0,1.0,0.0,1.0,-1.1967296600341797,1.1967284679412842,1.2373660638331785e-06,0.9064150452613832,0.0,0.0,0.0,44.4705696105957,25.0,-79.32427978515625,-0.0,188.28662109375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6718031167984009,0.1123762354254722,0.1025091186165809,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.6765230298042297,0.1147388666868209,0.1101098209619522,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.6756500005722046,0.1142756342887878,0.0810304805636406,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.6555517315864563,0.1044435426592826,0.1005607321858406,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.7117699384689331,0.1326624155044555,0.6029577851295471,288.3415222167969,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.3202514648437,288.3387451171875,1.0,0.2559627294540405,1.0,1.0,0.0,1.0,-1.1967296600341797,1.1967284679412842,1.2373660638331785e-06,0.9064150452613832,0.0,0.0,0.0,44.4705696105957,25.0,-79.32427978515625,-0.0,188.28662109375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.688373863697052,0.1120896264910698,0.1019561290740966,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6938875317573547,0.1147299036383628,0.1097961440682411,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6926563382148743,0.1141123920679092,0.0806915536522865,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6701518893241882,0.1037026047706604,0.0995392948389053,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.727844774723053,0.1324822455644607,0.6006391644477844,288.33062744140625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2969665527344,288.3310852050781,1.0,0.2487189471721649,1.0,1.0,0.0,1.0,-1.191271424293518,1.1912702322006226,1.227686425409047e-06,0.9019295573234558,0.0,0.0,0.0,39.72177505493164,25.0,-18.340944290161133,-0.0,176.9172821044922,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.688373863697052,0.1120896264910698,0.1019561290740966,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6938875317573547,0.1147299036383628,0.1097961440682411,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6926563382148743,0.1141123920679092,0.0806915536522865,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6701518893241882,0.1037026047706604,0.0995392948389053,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.727844774723053,0.1324822455644607,0.6006391644477844,288.33062744140625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2969665527344,288.3310852050781,1.0,0.2487189471721649,1.0,1.0,0.0,1.0,-1.191271424293518,1.1912702322006226,1.227686425409047e-06,0.9019295573234558,0.0,0.0,0.0,39.72177505493164,25.0,-18.340944290161133,-0.0,176.9172821044922,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.705421507358551,0.1121960654854774,0.1018298417329788,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.7114992141723633,0.1150967702269554,0.1099128127098083,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.7099675536155701,0.1143237650394439,0.0806691199541091,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6856921315193176,0.1033873409032821,0.098999835550785,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.7438225746154785,0.1327113807201385,0.6005457639694214,288.3446655273437,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.2807006835937,288.3470764160156,1.0,0.2434634268283844,1.0,1.0,0.0,1.0,-1.1904715299606323,1.1904703378677368,1.2262158861631178e-06,0.9012030363082886,0.0,0.0,0.0,35.881866455078125,25.0,18.309547424316406,-0.0,168.89141845703125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.705421507358551,0.1121960654854774,0.1018298417329788,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.7114992141723633,0.1150967702269554,0.1099128127098083,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.7099675536155701,0.1143237650394439,0.0806691199541091,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6856921315193176,0.1033873409032821,0.098999835550785,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.7438225746154785,0.1327113807201385,0.6005457639694214,288.3446655273437,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.2807006835937,288.3470764160156,1.0,0.2434634268283844,1.0,1.0,0.0,1.0,-1.1904715299606323,1.1904703378677368,1.2262158861631178e-06,0.9012030363082886,0.0,0.0,0.0,35.881866455078125,25.0,18.309547424316406,-0.0,168.89141845703125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.357177734375,0.7133175730705261,0.1123512387275695,0.1018830612301826,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.7192893028259277,0.1153781786561012,0.1100894063711166,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.717690646648407,0.1145276054739952,0.0807453319430351,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35699462890625,0.6931660771369934,0.1033424437046051,0.0988634303212165,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35748291015625,0.7516069412231445,0.1329288184642791,0.601091742515564,288.35791015625,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2744445800781,288.3609924316406,1.0,0.2413948327302932,1.0,1.0,0.0,1.0,-1.1913299560546875,1.1913286447525024,1.2276937013666611e-06,0.9018592834472656,0.0,0.0,0.0,34.32805633544922,25.0,30.536731719970703,-0.0,166.00254821777344,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37310791015625,0.7205150723457336,0.1125554516911506,0.101991944015026,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731689453125,0.7265578508377075,0.1157061606645584,0.1103223264217376,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731384277344,0.724841296672821,0.1147780790925026,0.0808632001280784,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.7004372477531433,0.1033521369099617,0.0987914577126503,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734741210937,0.7593338489532471,0.1331927925348281,0.6019095778465271,288.3739929199219,286.75,288.4336242675781,287.5061950683594,288.43121337890625,297.2690734863281,288.3775939941406,1.0,0.2396369576454162,1.0,1.0,0.0,1.0,-1.192776441574097,1.1927752494812012,1.2302083405302255e-06,0.902991771697998,0.0,0.0,0.0,32.95555114746094,25.0,39.94709014892578,-0.0,163.65325927734375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110107421875,0.733676016330719,0.1130772680044174,0.1023395657539367,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.7402597069740295,0.1164674535393714,0.1109174937009811,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110412597656,0.7382021546363831,0.1153842508792877,0.0811944603919982,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107360839844,0.7139551639556885,0.1034977212548255,0.0987977609038353,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114685058594,0.7743682265281677,0.1338187605142593,0.6041373610496521,288.4120788574219,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2603454589844,288.41632080078125,1.0,0.2369146347045898,1.0,1.0,0.0,1.0,-1.1969867944717407,1.1969854831695557,1.2375762707961258e-06,0.9063239097595216,0.0,0.0,0.0,30.675687789916992,25.0,52.56243515014648,-0.0,160.2744140625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110107421875,0.733676016330719,0.1130772680044174,0.1023395657539367,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.7402597069740295,0.1164674535393714,0.1109174937009811,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110412597656,0.7382021546363831,0.1153842508792877,0.0811944603919982,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107360839844,0.7139551639556885,0.1034977212548255,0.0987977609038353,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114685058594,0.7743682265281677,0.1338187605142593,0.6041373610496521,288.4120788574219,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2603454589844,288.41632080078125,1.0,0.2369146347045898,1.0,1.0,0.0,1.0,-1.1969867944717407,1.1969854831695557,1.2375762707961258e-06,0.9063239097595216,0.0,0.0,0.0,30.675687789916992,25.0,52.56243515014648,-0.0,160.2744140625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45379638671875,0.7459260821342468,0.1137095317244529,0.1028146222233772,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4538879394531,0.7532706260681152,0.1173272505402565,0.1116359457373619,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.453857421875,0.7507981657981873,0.116088643670082,0.0816166177392005,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534912109375,0.7253645658493042,0.1037653386592865,0.0989507213234901,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.7884829044342041,0.134525328874588,0.6068807244300842,288.4549560546875,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2535095214844,288.45953369140625,1.0,0.2350416332483291,1.0,1.0,0.0,1.0,-1.2024022340774536,1.202401041984558,1.2471158470361845e-06,0.9106336832046508,0.0,0.0,0.0,28.89740943908692,25.0,59.53756713867188,-0.0,158.2522735595703,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45379638671875,0.7459260821342468,0.1137095317244529,0.1028146222233772,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4538879394531,0.7532706260681152,0.1173272505402565,0.1116359457373619,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.453857421875,0.7507981657981873,0.116088643670082,0.0816166177392005,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534912109375,0.7253645658493042,0.1037653386592865,0.0989507213234901,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.7884829044342041,0.134525328874588,0.6068807244300842,288.4549560546875,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2535095214844,288.45953369140625,1.0,0.2350416332483291,1.0,1.0,0.0,1.0,-1.2024022340774536,1.202401041984558,1.2471158470361845e-06,0.9106336832046508,0.0,0.0,0.0,28.89740943908692,25.0,59.53756713867188,-0.0,158.2522735595703,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.495361328125,0.7564927935600281,0.1143626719713211,0.1033347249031066,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.7645485401153564,0.1181782111525535,0.1123735234141349,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49542236328125,0.7616760730743408,0.1167958974838256,0.082061231136322,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4950256347656,0.7346205711364746,0.1040891632437706,0.0991857200860977,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.8002909421920776,0.1352123469114303,0.6096724271774292,288.4965515136719,286.95001220703125,288.5777893066406,287.6166687011719,288.5755920410156,297.24835205078125,288.501220703125,1.0,0.2339171767234802,1.0,1.0,0.0,1.0,-1.208078384399414,1.208077073097229,1.2571766774271964e-06,0.9151630401611328,0.0,0.0,0.0,27.6192626953125,25.0,62.687156677246094,-0.0,157.31451416015625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.757383406162262,0.1144219189882278,0.1033828109502792,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991149902344,0.7654988765716553,0.1182541921734809,0.1124402210116386,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.762591540813446,0.1168593093752861,0.0821017399430275,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986877441406,0.7353879809379578,0.1041199341416359,0.0992093533277511,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.8012651205062866,0.1352729350328445,0.609922468662262,288.5002136230469,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2479553222656,288.5049133300781,1.0,0.2338407784700393,1.0,1.0,0.0,1.0,-1.208593249320984,1.2085919380187988,1.2580923112182063e-06,0.915574312210083,0.0,0.0,0.0,27.521026611328125,25.0,62.856483459472656,-0.0,157.2653045654297,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.767993152141571,0.1151930838823318,0.1040190905332565,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7768027186393738,0.1192266196012497,0.1133039817214012,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7734674215316772,0.1176742240786552,0.0826298296451568,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445861816406,0.7444530725479126,0.1045364290475845,0.0995434448122978,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.8124074935913086,0.1360349208116531,0.6131114959716797,288.5461120605469,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.24322509765625,288.5507507324219,1.0,0.2331517785787582,1.0,1.0,0.0,1.0,-1.2152564525604248,1.2152552604675293,1.2699854323727775e-06,0.9209012389183044,0.0,0.0,0.0,26.45536994934082,25.0,63.82029724121094,-0.0,157.0479278564453,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.767993152141571,0.1151930838823318,0.1040190905332565,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7768027186393738,0.1192266196012497,0.1133039817214012,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7734674215316772,0.1176742240786552,0.0826298296451568,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445861816406,0.7444530725479126,0.1045364290475845,0.0995434448122978,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.8124074935913086,0.1360349208116531,0.6131114959716797,288.5461120605469,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.24322509765625,288.5507507324219,1.0,0.2331517785787582,1.0,1.0,0.0,1.0,-1.2152564525604248,1.2152552604675293,1.2699854323727775e-06,0.9209012389183044,0.0,0.0,0.0,26.45536994934082,25.0,63.82029724121094,-0.0,157.0479278564453,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677185058594,0.7729339599609375,0.1155971214175224,0.1043583750724792,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.7820494771003723,0.1197252497076988,0.1137526780366897,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7785083651542664,0.1180943474173545,0.0829063057899475,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.7486494183540344,0.1047636047005653,0.0997333899140358,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.8172147870063782,0.1364158391952514,0.6147302985191345,288.56890869140625,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2411193847656,288.5735168457031,1.0,0.2329648286104202,1.0,1.0,0.0,1.0,-1.218705177307129,1.2187038660049438,1.2761726111421012e-06,0.9236612915992736,0.0,0.0,0.0,26.019655227661133,25.0,63.65951156616211,-0.0,157.1733856201172,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59033203125,0.7776287198066711,0.11601173132658,0.1047096848487854,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904235839844,0.7870211005210876,0.1202300712466239,0.1142100021243095,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7832813858985901,0.1185211241245269,0.0831894129514694,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899963378906,0.7526331543922424,0.1050014272332191,0.0999361425638198,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.8216278553009033,0.1367944329977035,0.6163521409034729,288.59149169921875,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2391052246094,288.5960388183594,1.0,0.2328647673130035,1.0,1.0,0.0,1.0,-1.2222057580947876,1.2222044467926023,1.282474840991199e-06,0.9264646768569946,0.0,0.0,0.0,25.638273239135746,25.0,63.17865753173828,-0.0,157.4271697998047,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7863436937332153,0.1168678104877471,0.1054424121975898,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.796206533908844,0.1212533935904502,0.1151441633701324,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6345520019531,0.7920926213264465,0.119390420615673,0.0837712734937667,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341857910156,0.7600356936454773,0.1055037751793861,0.1003733426332473,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.8295606374740601,0.1375407874584198,0.6195788979530334,288.6356201171875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2353515625,288.63995361328125,1.0,0.2328729629516601,1.0,1.0,0.0,1.0,-1.229303002357483,1.229301691055298,1.295320430472202e-06,0.9321538805961608,0.0,0.0,0.0,25.007497787475582,25.0,61.43009185791016,-0.0,158.2415313720703,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7863436937332153,0.1168678104877471,0.1054424121975898,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.796206533908844,0.1212533935904502,0.1151441633701324,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6345520019531,0.7920926213264465,0.119390420615673,0.0837712734937667,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341857910156,0.7600356936454773,0.1055037751793861,0.1003733426332473,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.8295606374740601,0.1375407874584198,0.6195788979530334,288.6356201171875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2353515625,288.63995361328125,1.0,0.2328729629516601,1.0,1.0,0.0,1.0,-1.229303002357483,1.229301691055298,1.295320430472202e-06,0.9321538805961608,0.0,0.0,0.0,25.007497787475582,25.0,61.43009185791016,-0.0,158.2415313720703,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7941434979438782,0.1177561581134796,0.1062109470367431,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.8043705224990845,0.1222899034619331,0.1160982325673103,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7999151945114136,0.1202768236398696,0.0843703672289848,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.7666732668876648,0.1060382202267646,0.1008480489253997,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.8364691734313965,0.1382666230201721,0.6227490305900574,288.6778259277344,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2318725585937,288.68194580078125,1.0,0.2331117689609527,1.0,1.0,0.0,1.0,-1.2364648580551147,1.2364635467529297,1.3083755447951262e-06,0.9379025101661682,0.0,0.0,0.0,24.52618789672852,25.0,58.81651306152344,-0.0,159.39584350585938,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7941434979438782,0.1177561581134796,0.1062109470367431,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.8043705224990845,0.1222899034619331,0.1160982325673103,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7999151945114136,0.1202768236398696,0.0843703672289848,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.7666732668876648,0.1060382202267646,0.1008480489253997,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.8364691734313965,0.1382666230201721,0.6227490305900574,288.6778259277344,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2318725585937,288.68194580078125,1.0,0.2331117689609527,1.0,1.0,0.0,1.0,-1.2364648580551147,1.2364635467529297,1.3083755447951262e-06,0.9379025101661682,0.0,0.0,0.0,24.52618789672852,25.0,58.81651306152344,-0.0,159.39584350585938,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.8010955452919006,0.1186738237738609,0.1070105135440826,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.717041015625,0.8114548921585083,0.1233346760272979,0.117065817117691,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.8068195581436157,0.1211767718195915,0.0849828198552131,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.7725950479507446,0.1065996810793876,0.1013544425368309,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8425043821334839,0.1389668136835098,0.6258308291435242,288.7179260253906,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22857666015625,288.7218322753906,1.0,0.2335269302129745,1.0,1.0,0.0,1.0,-1.2436283826828003,1.2436270713806152,1.321523882324982e-06,0.9436560273170472,0.0,0.0,0.0,24.16315269470215,25.0,56.10715103149414,-0.0,160.81092834472656,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.8010955452919006,0.1186738237738609,0.1070105135440826,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.717041015625,0.8114548921585083,0.1233346760272979,0.117065817117691,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.8068195581436157,0.1211767718195915,0.0849828198552131,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.7725950479507446,0.1065996810793876,0.1013544425368309,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8425043821334839,0.1389668136835098,0.6258308291435242,288.7179260253906,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22857666015625,288.7218322753906,1.0,0.2335269302129745,1.0,1.0,0.0,1.0,-1.2436283826828003,1.2436270713806152,1.321523882324982e-06,0.9436560273170472,0.0,0.0,0.0,24.16315269470215,25.0,56.10715103149414,-0.0,160.81092834472656,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.8073202967643738,0.1196216791868209,0.1078405603766441,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559509277344,0.8175252676010132,0.1243853271007537,0.1180428192019462,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.8127678036689758,0.1220892444252967,0.0856067612767219,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.7778952121734619,0.1071824580430984,0.1018855720758438,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8478069305419922,0.1396397799253463,0.6288083791732788,288.7568054199219,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22576904296875,288.7606201171875,1.0,0.2340726852416992,1.0,1.0,0.0,1.0,-1.2507580518722534,1.2507567405700684,1.334696662524948e-06,0.9493820667266846,0.0,0.0,0.0,23.890634536743164,25.0,54.319217681884766,-0.0,162.42124938964844,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.8073202967643738,0.1196216791868209,0.1078405603766441,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559509277344,0.8175252676010132,0.1243853271007537,0.1180428192019462,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.8127678036689758,0.1220892444252967,0.0856067612767219,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.7778952121734619,0.1071824580430984,0.1018855720758438,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8478069305419922,0.1396397799253463,0.6288083791732788,288.7568054199219,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22576904296875,288.7606201171875,1.0,0.2340726852416992,1.0,1.0,0.0,1.0,-1.2507580518722534,1.2507567405700684,1.334696662524948e-06,0.9493820667266846,0.0,0.0,0.0,23.890634536743164,25.0,54.319217681884766,-0.0,162.42124938964844,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.8101294040679932,0.1201064363121986,0.108266606926918,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.77508544921875,0.820271909236908,0.1249129772186279,0.118534579873085,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750549316406,0.8154299855232239,0.1225502341985702,0.0859228745102882,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746887207031,0.7803335785865784,0.1074814647436142,0.1021595522761344,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8502090573310852,0.1399658322334289,0.6302552819252014,288.77593994140625,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.224609375,288.7797241210937,1.0,0.2343851327896118,1.0,1.0,0.0,1.0,-1.2543048858642578,1.2543035745620728,1.3412820862868102e-06,0.9522305727005004,0.0,0.0,0.0,23.782529830932617,25.0,53.702762603759766,-0.0,163.2865753173828,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.79400634765625,0.8127670884132385,0.1205978989601135,0.1086992919445037,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.79412841796875,0.8228752613067627,0.1254422664642334,0.1190284192562103,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940673828125,0.8179381489753723,0.1230143904685974,0.086241602897644,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.793701171875,0.7826584577560425,0.1077858954668045,0.1024389788508415,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.852474570274353,0.1402854323387146,0.6316754817962646,288.7949523925781,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2234802246094,288.7986755371094,1.0,0.2347181737422943,1.0,1.0,0.0,1.0,-1.2578397989273071,1.257838487625122,1.3478670553013217e-06,0.9550697803497314,0.0,0.0,0.0,23.689233779907227,25.0,53.215431213378906,-0.0,164.18402099609375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.8176584839820862,0.1216005459427833,0.1095836907625198,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.8277538418769836,0.1265062838792801,0.1200223937630653,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318176269531,0.8226035237312317,0.123952068388462,0.0868866220116615,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.7870461344718933,0.1084174215793609,0.1030184477567672,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.8566644787788391,0.1409064978361129,0.6344397068023682,288.8326721191406,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.220947265625,288.8363342285156,1.0,0.235434278845787,1.0,1.0,0.0,1.0,-1.2648824453353882,1.2648811340332031,1.3610509768113843e-06,0.960727035999298,0.0,0.0,0.0,23.53841018676757,25.0,52.52423858642578,-0.0,166.0601348876953,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.8176584839820862,0.1216005459427833,0.1095836907625198,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.8277538418769836,0.1265062838792801,0.1200223937630653,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318176269531,0.8226035237312317,0.123952068388462,0.0868866220116615,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.7870461344718933,0.1084174215793609,0.1030184477567672,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.8566644787788391,0.1409064978361129,0.6344397068023682,288.8326721191406,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.220947265625,288.8363342285156,1.0,0.235434278845787,1.0,1.0,0.0,1.0,-1.2648824453353882,1.2648811340332031,1.3610509768113843e-06,0.960727035999298,0.0,0.0,0.0,23.53841018676757,25.0,52.52423858642578,-0.0,166.0601348876953,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.822178840637207,0.1226301863789558,0.1104937195777893,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8323011994361877,0.1275786906480789,0.1210254803299903,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8269158601760864,0.1249015480279922,0.0875411704182624,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.868896484375,0.7911606431007385,0.1090784147381782,0.103627935051918,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695678710937,0.8604706525802612,0.141504630446434,0.6371058225631714,288.8701171875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2190246582031,288.8737487792969,1.0,0.2362042218446731,1.0,1.0,0.0,1.0,-1.271896481513977,1.271895170211792,1.3742678675043862e-06,0.9663634300231934,0.0,0.0,0.0,23.42593002319336,25.0,52.09989547729492,-0.0,168.028076171875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.822178840637207,0.1226301863789558,0.1104937195777893,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8323011994361877,0.1275786906480789,0.1210254803299903,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8269158601760864,0.1249015480279922,0.0875411704182624,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.868896484375,0.7911606431007385,0.1090784147381782,0.103627935051918,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695678710937,0.8604706525802612,0.141504630446434,0.6371058225631714,288.8701171875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2190246582031,288.8737487792969,1.0,0.2362042218446731,1.0,1.0,0.0,1.0,-1.271896481513977,1.271895170211792,1.3742678675043862e-06,0.9663634300231934,0.0,0.0,0.0,23.42593002319336,25.0,52.09989547729492,-0.0,168.028076171875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8264554142951965,0.1236842349171638,0.1114275380969047,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8366221189498901,0.1286607235670089,0.1220384463667869,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.8309857845306396,0.1258623450994491,0.0882044658064842,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061889648437,0.7950736284255981,0.1097655445337295,0.1042638272047042,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.8639781475067139,0.1420822292566299,0.6396823525428772,288.9073791503906,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2177124023437,288.9109802246094,1.0,0.2370140701532364,1.0,1.0,0.0,1.0,-1.2788857221603394,1.2788842916488647,1.3875250033379416e-06,0.9719827771186828,0.0,0.0,0.0,23.342041015625,25.0,51.84032440185547,-0.0,170.06900024414062,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8264554142951965,0.1236842349171638,0.1114275380969047,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8366221189498901,0.1286607235670089,0.1220384463667869,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.8309857845306396,0.1258623450994491,0.0882044658064842,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061889648437,0.7950736284255981,0.1097655445337295,0.1042638272047042,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.8639781475067139,0.1420822292566299,0.6396823525428772,288.9073791503906,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2177124023437,288.9109802246094,1.0,0.2370140701532364,1.0,1.0,0.0,1.0,-1.2788857221603394,1.2788842916488647,1.3875250033379416e-06,0.9719827771186828,0.0,0.0,0.0,23.342041015625,25.0,51.84032440185547,-0.0,170.06900024414062,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
