time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381180,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8305718898773193,0.1247594356536865,0.1123818084597587,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.840792179107666,0.1297536492347717,0.1230622380971908,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437255859375,0.834892749786377,0.1268348544836044,0.0888764634728431,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.943359375,0.7988452315330505,0.11047875136137,0.1049251854419708,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8672540783882141,0.1426413506269455,0.642177402973175,288.9445495605469,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.21685791015625,288.9481201171875,1.0,0.2378541231155395,1.0,1.0,0.0,1.0,-1.2858556509017944,1.2858542203903198,1.4008334119353094e-06,0.9775906205177308,0.0,0.0,0.0,23.2796630859375,25.0,51.68363571166992,-0.0,172.1702117919922,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8305718898773193,0.1247594356536865,0.1123818084597587,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.840792179107666,0.1297536492347717,0.1230622380971908,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437255859375,0.834892749786377,0.1268348544836044,0.0888764634728431,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.943359375,0.7988452315330505,0.11047875136137,0.1049251854419708,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8672540783882141,0.1426413506269455,0.642177402973175,288.9445495605469,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.21685791015625,288.9481201171875,1.0,0.2378541231155395,1.0,1.0,0.0,1.0,-1.2858556509017944,1.2858542203903198,1.4008334119353094e-06,0.9775906205177308,0.0,0.0,0.0,23.2796630859375,25.0,51.68363571166992,-0.0,172.1702117919922,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.832592785358429,0.1253044158220291,0.1128658950328826,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8428416848182678,0.1303045451641082,0.1235784441232681,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622802734375,0.836807131767273,0.1273256540298462,0.0892157554626464,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619140625,0.8006963729858398,0.1108451336622238,0.1052653342485427,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8688256740570068,0.142914593219757,0.6433969736099243,288.96307373046875,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2165832519531,288.9666442871094,1.0,0.2382829636335373,1.0,1.0,0.0,1.0,-1.28933584690094,1.289334416389465,1.4075117178435903e-06,0.9803925156593324,0.0,0.0,0.0,23.25460433959961,25.0,51.63019180297852,-0.0,173.2401885986328,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98077392578125,0.8345986008644104,0.1258542388677597,0.1133544668555259,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808654785156,0.8448765277862549,0.1308585852384567,0.1240976899862289,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808044433594,0.8387047648429871,0.127819612622261,0.0895573273301124,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98046875,0.8025324940681458,0.1112180650234222,0.1056118160486221,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810791015625,0.870361864566803,0.1431839019060135,0.6445989608764648,288.98162841796875,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2164001464844,288.98516845703125,1.0,0.2387167066335678,1.0,1.0,0.0,1.0,-1.2928143739700315,1.2928129434585571,1.4142090094537707e-06,0.9831944108009338,0.0,0.0,0.0,23.232833862304688,25.0,51.58858489990234,-0.0,174.32188415527344,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8385913968086243,0.1269682496786117,0.114344798028469,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8489266037940979,0.1319765746593475,0.1251456290483474,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01788330078125,0.8424751162528992,0.1288173347711563,0.0902474150061607,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175170898437,0.8061829209327698,0.1119860708713531,0.1063249632716178,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8733531832695007,0.1437114179134369,0.6469531655311584,289.0186767578125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21600341796875,289.022216796875,1.0,0.2395965754985809,1.0,1.0,0.0,1.0,-1.2997715473175049,1.2997701168060305,1.427671122655738e-06,0.9888026118278505,0.0,0.0,0.0,23.19705390930176,25.0,51.53076171875,-0.0,176.51780700683594,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8385913968086243,0.1269682496786117,0.114344798028469,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8489266037940979,0.1319765746593475,0.1251456290483474,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01788330078125,0.8424751162528992,0.1288173347711563,0.0902474150061607,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175170898437,0.8061829209327698,0.1119860708713531,0.1063249632716178,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8733531832695007,0.1437114179134369,0.6469531655311584,289.0186767578125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21600341796875,289.022216796875,1.0,0.2395965754985809,1.0,1.0,0.0,1.0,-1.2997715473175049,1.2997701168060305,1.427671122655738e-06,0.9888026118278505,0.0,0.0,0.0,23.19705390930176,25.0,51.53076171875,-0.0,176.51780700683594,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8425973057746887,0.1281016618013382,0.1153527349233627,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8529860973358154,0.1331086605787277,0.1262069195508957,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8462489247322083,0.129828855395317,0.0909471958875656,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545654296875,0.8097766637802124,0.1127856448292732,0.107068046927452,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8762724995613098,0.1442251950502395,0.6492454409599304,289.0556945800781,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2159729003906,289.0592041015625,1.0,0.2404902130365371,1.0,1.0,0.0,1.0,-1.3067389726638794,1.3067375421524048,1.4412438531508087e-06,0.994425654411316,0.0,0.0,0.0,23.168773651123047,25.0,51.49538040161133,-0.0,178.75454711914062,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8425973057746887,0.1281016618013382,0.1153527349233627,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8529860973358154,0.1331086605787277,0.1262069195508957,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8462489247322083,0.129828855395317,0.0909471958875656,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545654296875,0.8097766637802124,0.1127856448292732,0.107068046927452,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8762724995613098,0.1442251950502395,0.6492454409599304,289.0556945800781,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2159729003906,289.0592041015625,1.0,0.2404902130365371,1.0,1.0,0.0,1.0,-1.3067389726638794,1.3067375421524048,1.4412438531508087e-06,0.994425654411316,0.0,0.0,0.0,23.168773651123047,25.0,51.49538040161133,-0.0,178.75454711914062,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8466488718986511,0.1292550265789032,0.1163786873221397,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8570845723152161,0.1342559158802032,0.12728251516819,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8500573039054871,0.1308551430702209,0.0916572585701942,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.8133235573768616,0.1136165037751197,0.1078410819172859,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8791495561599731,0.1447262167930603,0.6514798998832703,289.0927124023437,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2162780761719,289.0962219238281,1.0,0.2413953095674514,1.0,1.0,0.0,1.0,-1.313724160194397,1.3137227296829224,1.4549432307831012e-06,1.0000699758529663,0.0,0.0,0.0,23.14571189880371,25.0,51.473670959472656,-0.0,181.02993774414065,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8466488718986511,0.1292550265789032,0.1163786873221397,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8570845723152161,0.1342559158802032,0.12728251516819,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8500573039054871,0.1308551430702209,0.0916572585701942,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.8133235573768616,0.1136165037751197,0.1078410819172859,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8791495561599731,0.1447262167930603,0.6514798998832703,289.0927124023437,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2162780761719,289.0962219238281,1.0,0.2413953095674514,1.0,1.0,0.0,1.0,-1.313724160194397,1.3137227296829224,1.4549432307831012e-06,1.0000699758529663,0.0,0.0,0.0,23.14571189880371,25.0,51.473670959472656,-0.0,181.02993774414065,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.8507723212242126,0.1304284483194351,0.1174226403236389,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8612459897994995,0.1354189068078994,0.1283728927373886,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.8539256453514099,0.1318966746330261,0.0923779234290123,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12860107421875,0.816864550113678,0.1144773736596107,0.1086428463459014,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8820104598999023,0.1452157795429229,0.6536620259284973,289.1297302246094,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2169494628906,289.1331787109375,1.0,0.2423100769519806,1.0,1.0,0.0,1.0,-1.3207330703735352,1.3207316398620603,1.4687816474179272e-06,1.0057404041290283,0.0,0.0,0.0,23.126049041748047,25.0,51.45993423461914,-0.0,183.3424072265625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.8507723212242126,0.1304284483194351,0.1174226403236389,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8612459897994995,0.1354189068078994,0.1283728927373886,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.8539256453514099,0.1318966746330261,0.0923779234290123,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12860107421875,0.816864550113678,0.1144773736596107,0.1086428463459014,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8820104598999023,0.1452157795429229,0.6536620259284973,289.1297302246094,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2169494628906,289.1331787109375,1.0,0.2423100769519806,1.0,1.0,0.0,1.0,-1.3207330703735352,1.3207316398620603,1.4687816474179272e-06,1.0057404041290283,0.0,0.0,0.0,23.126049041748047,25.0,51.45993423461914,-0.0,183.3424072265625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.8528674840927124,0.1310225576162338,0.1179512292146682,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8633561730384827,0.1360062807798385,0.1289235949516296,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.8558886051177979,0.1324231922626495,0.09274223446846,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470947265625,0.8186424970626831,0.1149180606007576,0.1090536639094352,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.8834420442581177,0.1454568058252334,0.6547356247901917,289.1482238769531,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2174072265625,289.15167236328125,1.0,0.2427706569433212,1.0,1.0,0.0,1.0,-1.3242480754852295,1.324246525764465,1.4757567896594992e-06,1.0085867643356323,0.0,0.0,0.0,23.117042541503903,25.0,51.4549446105957,-0.0,184.51217651367188,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.8549880981445312,0.1316220164299011,0.1184846088290214,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8654886484146118,0.1365980058908462,0.1294783651828766,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.857873797416687,0.1329539269208908,0.0931094661355018,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16558837890625,0.8204303979873657,0.1153656691312789,0.109471172094345,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.8848764300346375,0.1456953734159469,0.6557979583740234,289.1667175292969,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2178955078125,289.170166015625,1.0,0.2432334125041961,1.0,1.0,0.0,1.0,-1.3277714252471924,1.3277699947357178,1.4827721770416249e-06,1.0114415884017944,0.0,0.0,0.0,23.10846328735352,25.0,51.45092391967773,-0.0,185.6913299560547,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.8593118190765381,0.1328351646661758,0.1195640712976455,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8698277473449707,0.1377938687801361,0.130599245429039,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.8619176149368286,0.134026825428009,0.0938517972826957,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026062011719,0.8240461945533752,0.1162790358066558,0.1103233471512794,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8877665400505066,0.1461666524410247,0.657895028591156,289.2037048339844,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2191467285156,289.2071228027344,1.0,0.2441645115613937,1.0,1.0,0.0,1.0,-1.334843993186951,1.334842562675476,1.4969253925301018e-06,1.0171771049499512,0.0,0.0,0.0,23.09189414978028,25.0,51.44462966918945,-0.0,188.0764923095703,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.8593118190765381,0.1328351646661758,0.1195640712976455,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8698277473449707,0.1377938687801361,0.130599245429039,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.8619176149368286,0.134026825428009,0.0938517972826957,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026062011719,0.8240461945533752,0.1162790358066558,0.1103233471512794,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8877665400505066,0.1461666524410247,0.657895028591156,289.2037048339844,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2191467285156,289.2071228027344,1.0,0.2441645115613937,1.0,1.0,0.0,1.0,-1.334843993186951,1.334842562675476,1.4969253925301018e-06,1.0171771049499512,0.0,0.0,0.0,23.09189414978028,25.0,51.44462966918945,-0.0,188.0764923095703,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8637646436691284,0.1340702772140503,0.1206631138920784,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8742860555648804,0.1390107572078704,0.1317393481731414,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8660776019096375,0.1351175904273986,0.0946064591407775,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395935058594,0.8277479410171509,0.1172207444906234,0.1112020686268806,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.890697181224823,0.1466299146413803,0.6599546670913696,289.2406921386719,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2206115722656,289.2441101074219,1.0,0.2451041638851165,1.0,1.0,0.0,1.0,-1.3419650793075562,1.341963529586792,1.5112708524611662e-06,1.022957682609558,0.0,0.0,0.0,23.07551383972168,25.0,51.4404525756836,-0.0,190.5013885498047,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8637646436691284,0.1340702772140503,0.1206631138920784,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8742860555648804,0.1390107572078704,0.1317393481731414,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8660776019096375,0.1351175904273986,0.0946064591407775,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395935058594,0.8277479410171509,0.1172207444906234,0.1112020686268806,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.890697181224823,0.1466299146413803,0.6599546670913696,289.2406921386719,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2206115722656,289.2441101074219,1.0,0.2451041638851165,1.0,1.0,0.0,1.0,-1.3419650793075562,1.341963529586792,1.5112708524611662e-06,1.022957682609558,0.0,0.0,0.0,23.07551383972168,25.0,51.4404525756836,-0.0,190.5013885498047,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8683577179908752,0.1353262811899185,0.1217807456851005,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8788769245147705,0.1402491927146911,0.1328993290662765,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8703659176826477,0.1362256854772567,0.0953730568289756,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.831559956073761,0.1181898042559623,0.1121064275503158,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.893684983253479,0.1470866203308105,0.6619833707809448,289.2776794433594,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22235107421875,289.28106689453125,1.0,0.2460521608591079,1.0,1.0,0.0,1.0,-1.3491404056549072,1.3491389751434326,1.5258218581948313e-06,1.0287871360778809,0.0,0.0,0.0,23.05857276916504,25.0,51.43744659423828,-0.0,192.9669342041016,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8683577179908752,0.1353262811899185,0.1217807456851005,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8788769245147705,0.1402491927146911,0.1328993290662765,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8703659176826477,0.1362256854772567,0.0953730568289756,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.831559956073761,0.1181898042559623,0.1121064275503158,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.893684983253479,0.1470866203308105,0.6619833707809448,289.2776794433594,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22235107421875,289.28106689453125,1.0,0.2460521608591079,1.0,1.0,0.0,1.0,-1.3491404056549072,1.3491389751434326,1.5258218581948313e-06,1.0287871360778809,0.0,0.0,0.0,23.05857276916504,25.0,51.43744659423828,-0.0,192.9669342041016,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8730973601341248,0.1366028487682342,0.1229167431592941,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8836072087287903,0.1415097415447235,0.1340799182653427,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.874789834022522,0.1373512595891952,0.0961517021059989,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8355019688606262,0.1191858351230621,0.1130361855030059,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8967393636703491,0.1475377380847931,0.663985550403595,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2242736816406,289.3180236816406,1.0,0.2470088452100753,1.0,1.0,0.0,1.0,-1.3563754558563232,1.3563740253448486,1.540590687909571e-06,1.0346684455871582,0.0,0.0,0.0,23.040769577026367,25.0,51.4352912902832,-0.0,195.4750213623047,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8730973601341248,0.1366028487682342,0.1229167431592941,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8836072087287903,0.1415097415447235,0.1340799182653427,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.874789834022522,0.1373512595891952,0.0961517021059989,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8355019688606262,0.1191858351230621,0.1130361855030059,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8967393636703491,0.1475377380847931,0.663985550403595,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2242736816406,289.3180236816406,1.0,0.2470088452100753,1.0,1.0,0.0,1.0,-1.3563754558563232,1.3563740253448486,1.540590687909571e-06,1.0346684455871582,0.0,0.0,0.0,23.040769577026367,25.0,51.4352912902832,-0.0,195.4750213623047,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.875522792339325,0.137248620390892,0.1234914287924766,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8860252499580383,0.142148271203041,0.134677916765213,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8770537972450256,0.137920543551445,0.0965454950928688,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.8375265598297119,0.1196937039494514,0.1135103479027748,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.8982936143875122,0.1477614939212799,0.6649779081344604,289.3331298828125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2253112792969,289.3365173339844,1.0,0.2474905252456665,1.0,1.0,0.0,1.0,-1.3600163459777832,1.360014796257019,1.5480591173400171e-06,1.037629008293152,0.0,0.0,0.0,23.03150177001953,25.0,51.43444442749024,-0.0,196.7454833984375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8779867887496948,0.1378996521234512,0.1240708082914352,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8884800672531128,0.142792671918869,0.135281428694725,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8793540596961975,0.1384944468736648,0.0969424843788147,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505859375,0.8395907282829285,0.1202084645628929,0.1139910146594047,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.8998672366142273,0.1479840874671936,0.6659647822380066,289.35162353515625,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22637939453125,289.35498046875,1.0,0.2479746639728546,1.0,1.0,0.0,1.0,-1.3636746406555176,1.3636730909347534,1.555587687107618e-06,1.0406041145324707,0.0,0.0,0.0,23.02196311950684,25.0,51.433719635009766,-0.0,198.027572631836,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8830282092094421,0.1392166763544082,0.1252429485321045,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8934977650642395,0.1440985798835754,0.1365044265985489,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8840624094009399,0.1396556496620178,0.0977457165718078,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8438420295715332,0.1212577521800994,0.1149709895253181,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9030749797821044,0.1484263390302658,0.6679242849349976,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2286682128906,289.3919677734375,1.0,0.2489502727985382,1.0,1.0,0.0,1.0,-1.3710429668426514,1.3710414171218872,1.5708250202806084e-06,1.0465967655181885,0.0,0.0,0.0,23.00208282470703,25.0,51.43255233764648,-0.0,200.62696838378903,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8830282092094421,0.1392166763544082,0.1252429485321045,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8934977650642395,0.1440985798835754,0.1365044265985489,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8840624094009399,0.1396556496620178,0.0977457165718078,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8438420295715332,0.1212577521800994,0.1149709895253181,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9030749797821044,0.1484263390302658,0.6679242849349976,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2286682128906,289.3919677734375,1.0,0.2489502727985382,1.0,1.0,0.0,1.0,-1.3710429668426514,1.3710414171218872,1.5708250202806084e-06,1.0465967655181885,0.0,0.0,0.0,23.00208282470703,25.0,51.43255233764648,-0.0,200.62696838378903,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8882150650024414,0.1405523419380188,0.1264317482709884,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8986532688140869,0.1454261392354965,0.1377477049827575,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8889105319976807,0.1408338546752929,0.0985606834292411,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8482618927955627,0.1223317384719848,0.1159742400050163,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9064464569091796,0.1488653272390365,0.6698678731918335,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2310791015625,289.4289245605469,1.0,0.2499354481697082,1.0,1.0,0.0,1.0,-1.378477692604065,1.3784761428833008,1.5862984810155467e-06,1.052642822265625,0.0,0.0,0.0,22.9812240600586,25.0,51.43157958984375,-0.0,203.2733917236328,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8882150650024414,0.1405523419380188,0.1264317482709884,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8986532688140869,0.1454261392354965,0.1377477049827575,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8889105319976807,0.1408338546752929,0.0985606834292411,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8482618927955627,0.1223317384719848,0.1159742400050163,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9064464569091796,0.1488653272390365,0.6698678731918335,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2310791015625,289.4289245605469,1.0,0.2499354481697082,1.0,1.0,0.0,1.0,-1.378477692604065,1.3784761428833008,1.5862984810155467e-06,1.052642822265625,0.0,0.0,0.0,22.9812240600586,25.0,51.43157958984375,-0.0,203.2733917236328,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8935546875,0.1419086158275604,0.127638965845108,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.9039642214775084,0.1467781066894531,0.1390138566493988,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8939074277877808,0.1420312374830246,0.0993889048695564,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8528714179992676,0.1234330311417579,0.1170032545924186,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9100359678268432,0.1493013650178909,0.6717967987060547,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2336120605469,289.46588134765625,1.0,0.2509318888187408,1.0,1.0,0.0,1.0,-1.3859918117523191,1.3859902620315552,1.6020371731428895e-06,1.0587514638900757,0.0,0.0,0.0,22.95930290222168,25.0,51.43099212646485,-0.0,205.9720153808593,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8935546875,0.1419086158275604,0.127638965845108,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.9039642214775084,0.1467781066894531,0.1390138566493988,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8939074277877808,0.1420312374830246,0.0993889048695564,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8528714179992676,0.1234330311417579,0.1170032545924186,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9100359678268432,0.1493013650178909,0.6717967987060547,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2336120605469,289.46588134765625,1.0,0.2509318888187408,1.0,1.0,0.0,1.0,-1.3859918117523191,1.3859902620315552,1.6020371731428895e-06,1.0587514638900757,0.0,0.0,0.0,22.95930290222168,25.0,51.43099212646485,-0.0,205.9720153808593,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8990393280982971,0.1432840377092361,0.1288632750511169,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9096639752388,0.1481532156467437,0.1403016895055771,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8990476727485657,0.1432468146085739,0.1002297028899192,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8576743006706238,0.1245598420500755,0.1180563122034072,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9138288497924804,0.149735152721405,0.6737143993377686,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362670898437,289.5028381347656,1.0,0.251939445734024,1.0,1.0,0.0,1.0,-1.3935829401016235,1.3935812711715698,1.618037799744343e-06,1.064919352531433,0.0,0.0,0.0,22.93640899658203,25.0,51.43050384521485,-0.0,208.72315979003903,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8990393280982971,0.1432840377092361,0.1288632750511169,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9096639752388,0.1481532156467437,0.1403016895055771,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8990476727485657,0.1432468146085739,0.1002297028899192,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8576743006706238,0.1245598420500755,0.1180563122034072,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9138288497924804,0.149735152721405,0.6737143993377686,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362670898437,289.5028381347656,1.0,0.251939445734024,1.0,1.0,0.0,1.0,-1.3935829401016235,1.3935812711715698,1.618037799744343e-06,1.064919352531433,0.0,0.0,0.0,22.93640899658203,25.0,51.43050384521485,-0.0,208.72315979003903,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9018373489379884,0.1439793109893798,0.1294821798801422,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9126821160316468,0.1488500386476516,0.1409543007612228,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9016736745834352,0.1438619196414947,0.1006551533937454,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8601534366607666,0.1251333504915237,0.1185923516750335,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9157991409301758,0.1499513238668441,0.6746695041656494,289.5180358886719,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2376403808594,289.52130126953125,1.0,0.2524478137493133,1.0,1.0,0.0,1.0,-1.3974106311798096,1.397408962249756,1.6261442397080828e-06,1.0680279731750488,0.0,0.0,0.0,22.924564361572266,25.0,51.43034744262695,-0.0,210.1197967529297,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9046915769577026,0.1446789652109146,0.1301049888134002,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9157924652099608,0.1495523005723953,0.1416120082139969,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9043484926223756,0.1444813013076782,0.1010835617780685,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8626806735992432,0.1257127225399017,0.1191339269280433,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9178130626678468,0.150167167186737,0.675622820854187,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2390441894531,289.539794921875,1.0,0.2529589235782623,1.0,1.0,0.0,1.0,-1.401256084442139,1.401254415512085,1.6343138895535958e-06,1.0711497068405151,0.0,0.0,0.0,22.912578582763672,25.0,51.4301986694336,-0.0,211.52978515625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
