time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383220,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9107837080955504,0.1460916399955749,0.1313625276088714,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9222568273544312,0.1509735733270645,0.1429430991411209,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.910051703453064,0.1457332819700241,0.1019494980573654,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8678902387619019,0.1268893629312515,0.120233915746212,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.921974003314972,0.1505980491638183,0.677524983882904,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5767517089844,1.0,0.2539897859096527,1.0,1.0,0.0,1.0,-1.4090070724487305,1.4090054035186768,1.6508586213603849e-06,1.0774376392364502,0.0,0.0,0.0,22.88783073425293,25.0,51.42984771728516,-0.0,214.39129638671875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9107837080955504,0.1460916399955749,0.1313625276088714,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9222568273544312,0.1509735733270645,0.1429430991411209,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.910051703453064,0.1457332819700241,0.1019494980573654,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8678902387619019,0.1268893629312515,0.120233915746212,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.921974003314972,0.1505980491638183,0.677524983882904,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5767517089844,1.0,0.2539897859096527,1.0,1.0,0.0,1.0,-1.4090070724487305,1.4090054035186768,1.6508586213603849e-06,1.0774376392364502,0.0,0.0,0.0,22.88783073425293,25.0,51.42984771728516,-0.0,214.39129638671875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9173130989074708,0.1475227177143097,0.132636472582817,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.928979218006134,0.152418166399002,0.1442960202693939,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9161760807037354,0.1470036655664444,0.1028281450271606,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8733106851577759,0.1280906945466995,0.1213571429252624,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9262990951538086,0.1510281860828399,0.6794227361679077,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447509765625,289.6137084960937,1.0,0.2550329566001892,1.0,1.0,0.0,1.0,-1.416841745376587,1.4168400764465332,1.667687115514127e-06,1.0837873220443726,0.0,0.0,0.0,22.86221504211425,25.0,51.42962265014648,-0.0,217.31109619140625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9173130989074708,0.1475227177143097,0.132636472582817,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.928979218006134,0.152418166399002,0.1442960202693939,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9161760807037354,0.1470036655664444,0.1028281450271606,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8733106851577759,0.1280906945466995,0.1213571429252624,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9262990951538086,0.1510281860828399,0.6794227361679077,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447509765625,289.6137084960937,1.0,0.2550329566001892,1.0,1.0,0.0,1.0,-1.416841745376587,1.4168400764465332,1.667687115514127e-06,1.0837873220443726,0.0,0.0,0.0,22.86221504211425,25.0,51.42962265014648,-0.0,217.31109619140625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.924182951450348,0.1489725112915039,0.1339271068572998,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9358896017074584,0.1538868397474289,0.1456715166568756,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.922643542289734,0.1482930779457092,0.1037199422717094,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8789496421813965,0.1293171942234039,0.1225040704011917,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9307792782783508,0.1514585763216018,0.6813190579414368,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2472229003906,289.6506652832031,1.0,0.2560892403125763,1.0,1.0,0.0,1.0,-1.424766182899475,1.4247645139694214,1.684815856606292e-06,1.0902029275894165,0.0,0.0,0.0,22.835649490356445,25.0,51.429481506347656,-0.0,220.2924041748047,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.924182951450348,0.1489725112915039,0.1339271068572998,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9358896017074584,0.1538868397474289,0.1456715166568756,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.922643542289734,0.1482930779457092,0.1037199422717094,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8789496421813965,0.1293171942234039,0.1225040704011917,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9307792782783508,0.1514585763216018,0.6813190579414368,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2472229003906,289.6506652832031,1.0,0.2560892403125763,1.0,1.0,0.0,1.0,-1.424766182899475,1.4247645139694214,1.684815856606292e-06,1.0902029275894165,0.0,0.0,0.0,22.835649490356445,25.0,51.429481506347656,-0.0,220.2924041748047,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9313277006149292,0.150440901517868,0.1352341622114181,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9429448246955872,0.1553795635700225,0.147069439291954,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9294036030769348,0.1496016085147857,0.1046248599886894,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8848313093185425,0.1305685192346573,0.1236742436885833,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354345798492432,0.151892751455307,0.6832275390625,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.248779296875,289.6876220703125,1.0,0.2571594715118408,1.0,1.0,0.0,1.0,-1.432795524597168,1.4327937364578247,1.7022804286170867e-06,1.0966954231262207,0.0,0.0,0.0,22.807104110717773,25.0,51.42947769165039,-0.0,223.3397216796875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9313277006149292,0.150440901517868,0.1352341622114181,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9429448246955872,0.1553795635700225,0.147069439291954,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9294036030769348,0.1496016085147857,0.1046248599886894,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8848313093185425,0.1305685192346573,0.1236742436885833,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354345798492432,0.151892751455307,0.6832275390625,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.248779296875,289.6876220703125,1.0,0.2571594715118408,1.0,1.0,0.0,1.0,-1.432795524597168,1.4327937364578247,1.7022804286170867e-06,1.0966954231262207,0.0,0.0,0.0,22.807104110717773,25.0,51.42947769165039,-0.0,223.3397216796875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9349860548973083,0.1511830985546112,0.1358947902917862,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9465161561965942,0.1561363786458969,0.1477781534194946,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.932880401611328,0.1502642333507537,0.105083055794239,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8878727555274963,0.1312048137187957,0.1242693215608596,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.937831699848175,0.1521115005016327,0.6841892004013062,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.24957275390625,289.70611572265625,1.0,0.2577009797096252,1.0,1.0,0.0,1.0,-1.436859130859375,1.4368573427200315,1.7111611896325485e-06,1.09997820854187,0.0,0.0,0.0,22.791954040527344,25.0,51.42974090576172,-0.0,224.891845703125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.938673496246338,0.151929423213005,0.1365590840578079,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9500908255577089,0.1568986177444458,0.1484919488430023,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9363951086997986,0.150931179523468,0.1055442467331886,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8909679055213928,0.1318466067314148,0.1248695477843284,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9402598738670348,0.152330994606018,0.6851541996002197,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2503662109375,289.7245788574219,1.0,0.2582458555698395,1.0,1.0,0.0,1.0,-1.4409452676773071,1.440943479537964,1.720119598758174e-06,1.1032770872116089,0.0,0.0,0.0,22.776596069335938,25.0,51.430023193359375,-0.0,226.46055603027344,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.946111023426056,0.153435006737709,0.1378991603851318,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9572346210479736,0.1584402620792389,0.1499355733394622,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.943518042564392,0.1522788107395172,0.1064760833978653,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8973308205604553,0.1331474930047989,0.1260862350463867,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9452128410339355,0.152772307395935,0.6870941519737244,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.251953125,289.76153564453125,1.0,0.2593466341495514,1.0,1.0,0.0,1.0,-1.4491950273513794,1.449193239212036,1.738293008202163e-06,1.1099308729171753,0.0,0.0,0.0,22.74488067626953,25.0,51.43049240112305,-0.0,229.6501922607422,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.946111023426056,0.153435006737709,0.1378991603851318,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9572346210479736,0.1584402620792389,0.1499355733394622,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.943518042564392,0.1522788107395172,0.1064760833978653,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8973308205604553,0.1331474930047989,0.1260862350463867,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9452128410339355,0.152772307395935,0.6870941519737244,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.251953125,289.76153564453125,1.0,0.2593466341495514,1.0,1.0,0.0,1.0,-1.4491950273513794,1.449193239212036,1.738293008202163e-06,1.1099308729171753,0.0,0.0,0.0,22.74488067626953,25.0,51.43049240112305,-0.0,229.6501922607422,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9535712003707886,0.1549598127603531,0.1392563730478286,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9643247723579408,0.1600077599287033,0.1514034420251846,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9507105946540833,0.153647094964981,0.1074222028255462,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9039322137832642,0.1344742029905319,0.1273272037506103,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502743482589722,0.1532170176506042,0.6890487670898438,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2535705566406,289.79852294921875,1.0,0.2604642212390899,1.0,1.0,0.0,1.0,-1.4575583934783936,1.4575567245483398,1.756835558808234e-06,1.116667628288269,0.0,0.0,0.0,22.71233367919922,45.0,51.4311637878418,-0.0,232.9164276123047,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9535712003707886,0.1549598127603531,0.1392563730478286,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9643247723579408,0.1600077599287033,0.1514034420251846,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9507105946540833,0.153647094964981,0.1074222028255462,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9039322137832642,0.1344742029905319,0.1273272037506103,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502743482589722,0.1532170176506042,0.6890487670898438,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2535705566406,289.79852294921875,1.0,0.2604642212390899,1.0,1.0,0.0,1.0,-1.4575583934783936,1.4575567245483398,1.756835558808234e-06,1.116667628288269,0.0,0.0,0.0,22.71233367919922,45.0,51.4311637878418,-0.0,232.9164276123047,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8790423274040222,0.1568268835544586,0.140989065170288,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8886661529541016,0.1619375497102737,0.1532792598009109,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.876331627368927,0.1553682535886764,0.1086647361516952,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8393857479095459,0.1361653953790664,0.1289773434400558,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8741933107376099,0.1540111303329467,0.692868173122406,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2582702636719,289.8354187011719,1.0,0.269109845161438,1.0,1.0,0.0,1.0,-1.469944953918457,1.4699431657791138,1.7844467947725209e-06,1.1265605688095093,0.0,0.0,0.0,27.673622131347656,65.0,51.42758560180664,-0.0,250.34912109375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8790423274040222,0.1568268835544586,0.140989065170288,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8886661529541016,0.1619375497102737,0.1532792598009109,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.876331627368927,0.1553682535886764,0.1086647361516952,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8393857479095459,0.1361653953790664,0.1289773434400558,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8741933107376099,0.1540111303329467,0.692868173122406,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2582702636719,289.8354187011719,1.0,0.269109845161438,1.0,1.0,0.0,1.0,-1.469944953918457,1.4699431657791138,1.7844467947725209e-06,1.1265605688095093,0.0,0.0,0.0,27.673622131347656,65.0,51.42758560180664,-0.0,250.34912109375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8125457167625427,0.1591774225234985,0.1433274447917938,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8208468556404114,0.1644134819507599,0.1558426022529602,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8099764585494995,0.1576106399297714,0.110400266945362,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7749716639518738,0.1384116858243942,0.1313222795724868,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8064945340156555,0.1553540825843811,0.6999430060386658,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2676086425781,289.8724670410156,1.0,0.2830620110034942,1.0,1.0,0.0,1.0,-1.4892191886901855,1.4892172813415527,1.8279589539815788e-06,1.1419429779052734,0.0,0.0,0.0,36.67670822143555,53.0,51.54042816162109,-0.0,281.2975769042969,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8125457167625427,0.1591774225234985,0.1433274447917938,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8208468556404114,0.1644134819507599,0.1558426022529602,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8099764585494995,0.1576106399297714,0.110400266945362,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7749716639518738,0.1384116858243942,0.1313222795724868,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8064945340156555,0.1553540825843811,0.6999430060386658,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2676086425781,289.8724670410156,1.0,0.2830620110034942,1.0,1.0,0.0,1.0,-1.4892191886901855,1.4892172813415527,1.8279589539815788e-06,1.1419429779052734,0.0,0.0,0.0,36.67670822143555,53.0,51.54042816162109,-0.0,281.2975769042969,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.8008595705032349,0.1604758352041244,0.1445439457893371,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.809664785861969,0.1658011674880981,0.1571996361017227,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7981469631195068,0.1588709354400634,0.1113162487745285,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7641024589538574,0.139688491821289,0.1325739026069641,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.7938839793205261,0.1561779826879501,0.7038498520851135,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27325439453125,289.8910827636719,1.0,0.2867998480796814,1.0,1.0,0.0,1.0,-1.4995999336242676,1.4995981454849243,1.8516975615057165e-06,1.1502472162246704,0.0,0.0,0.0,39.18144607543945,53.0,51.63744354248047,-0.0,292.3065795898437,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7991923689842224,0.1618515998125076,0.1457697749137878,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.808114767074585,0.1672800779342651,0.1585813164710998,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7964489459991455,0.1602165549993515,0.112245924770832,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7628557682037354,0.1410590410232544,0.1338527053594589,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.7914864420890808,0.1570946425199508,0.7078814506530762,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2794189453125,289.9096984863281,1.0,0.2890428304672241,1.0,1.0,0.0,1.0,-1.510221242904663,1.5102194547653198,1.876174451354018e-06,1.158727526664734,0.0,0.0,0.0,40.07529067993164,41.0,51.69586563110352,-0.0,299.4298095703125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8143912553787231,0.1648082435131073,0.1482914090156555,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8229948878288269,0.1704785972833633,0.1614535450935363,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8117316365242004,0.1631330847740173,0.1141745150089263,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7780978083610535,0.1440475285053253,0.1365259140729904,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054926991462708,0.1591716259717941,0.716477632522583,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2929077148437,289.9469909667969,1.0,0.2899868190288543,1.0,1.0,0.0,1.0,-1.5325404405593872,1.5325384140014648,1.928270421558409e-06,1.176531195640564,0.0,0.0,0.0,38.67097473144531,29.0,51.783504486083984,-0.0,306.1322326660156,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8143912553787231,0.1648082435131073,0.1482914090156555,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8229948878288269,0.1704785972833633,0.1614535450935363,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8117316365242004,0.1631330847740173,0.1141745150089263,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7780978083610535,0.1440475285053253,0.1365259140729904,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054926991462708,0.1591716259717941,0.716477632522583,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2929077148437,289.9469909667969,1.0,0.2899868190288543,1.0,1.0,0.0,1.0,-1.5325404405593872,1.5325384140014648,1.928270421558409e-06,1.176531195640564,0.0,0.0,0.0,38.67097473144531,29.0,51.783504486083984,-0.0,306.1322326660156,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8532325625419617,0.1680136173963546,0.150918424129486,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8629022240638733,0.173969492316246,0.164478987455368,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8504525423049927,0.1663230657577514,0.1162027716636657,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8186612725257874,0.1473361551761627,0.1393602192401886,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8429176807403564,0.1615420877933502,0.7258104681968689,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30743408203125,289.9843139648437,1.0,0.2874043583869934,1.0,1.0,0.0,1.0,-1.5563676357269287,1.5563656091690063,1.9848785086651333e-06,1.1955137252807615,0.0,0.0,0.0,33.97690200805664,25.0,51.84621810913086,-0.0,304.99542236328125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8532325625419617,0.1680136173963546,0.150918424129486,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8629022240638733,0.173969492316246,0.164478987455368,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8504525423049927,0.1663230657577514,0.1162027716636657,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8186612725257874,0.1473361551761627,0.1393602192401886,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8429176807403564,0.1615420877933502,0.7258104681968689,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30743408203125,289.9843139648437,1.0,0.2874043583869934,1.0,1.0,0.0,1.0,-1.5563676357269287,1.5563656091690063,1.9848785086651333e-06,1.1955137252807615,0.0,0.0,0.0,33.97690200805664,25.0,51.84621810913086,-0.0,304.99542236328125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.91461843252182,0.1714425534009933,0.15374656021595,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9272638559341432,0.1777288913726806,0.1677581518888473,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.911224126815796,0.1697624176740646,0.1184052079916,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.874754011631012,0.150899738073349,0.1424549221992492,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9008218050003052,0.1641787141561508,0.7363412380218506,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226318359375,290.0216979980469,1.0,0.285413384437561,1.0,1.0,0.0,1.0,-1.582701325416565,1.5826992988586426,2.0486252196860733e-06,1.2164556980133057,0.0,0.0,0.0,29.15169715881348,25.0,51.89625930786133,-0.0,304.62506103515625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.91461843252182,0.1714425534009933,0.15374656021595,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9272638559341432,0.1777288913726806,0.1677581518888473,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.911224126815796,0.1697624176740646,0.1184052079916,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.874754011631012,0.150899738073349,0.1424549221992492,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9008218050003052,0.1641787141561508,0.7363412380218506,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226318359375,290.0216979980469,1.0,0.285413384437561,1.0,1.0,0.0,1.0,-1.582701325416565,1.5826992988586426,2.0486252196860733e-06,1.2164556980133057,0.0,0.0,0.0,29.15169715881348,25.0,51.89625930786133,-0.0,304.62506103515625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.98351788520813,0.1750384867191314,0.1567980200052261,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9867966175079346,0.1817530542612075,0.1670765131711959,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9807971119880676,0.173394575715065,0.1207989975810051,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9432241916656494,0.1546791642904281,0.1458306610584259,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.9698014855384828,0.1670213639736175,0.7481632232666016,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3380432128906,290.059326171875,1.0,0.2851048111915588,1.0,1.0,0.0,1.0,-1.606907606124878,1.606905460357666,2.108645958287525e-06,1.235954761505127,0.0,0.0,0.0,25.951509475708008,45.0,52.10269927978516,-0.0,307.566650390625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.98351788520813,0.1750384867191314,0.1567980200052261,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9867966175079346,0.1817530542612075,0.1670765131711959,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9807971119880676,0.173394575715065,0.1207989975810051,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9432241916656494,0.1546791642904281,0.1458306610584259,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.9698014855384828,0.1670213639736175,0.7481632232666016,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3380432128906,290.059326171875,1.0,0.2851048111915588,1.0,1.0,0.0,1.0,-1.606907606124878,1.606905460357666,2.108645958287525e-06,1.235954761505127,0.0,0.0,0.0,25.951509475708008,45.0,52.10269927978516,-0.0,307.566650390625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.9834175705909728,0.1769196987152099,0.1585136502981186,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.987663984298706,0.1842639148235321,0.1695043593645095,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.9806841611862184,0.1752867549657821,0.1221165210008621,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07391357421875,0.9436838626861572,0.1566508561372757,0.1476686745882034,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.9690284729003906,0.1685231178998947,0.7547736167907715,290.0746154785156,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3471374511719,290.0775756835937,1.0,0.2884193360805511,1.0,1.0,0.0,1.0,-1.62239408493042,1.622391939163208,2.146982296835631e-06,1.2478783130645752,0.0,0.0,0.0,26.443586349487305,45.0,51.72861862182617,-0.0,316.75714111328125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9759333729743958,0.1788188219070434,0.1601801961660385,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.987614929676056,0.1862862706184387,0.1756979078054428,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9731656908988952,0.1772299110889434,0.1234593912959098,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.9353538155555724,0.1586843430995941,0.1495873630046844,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.9602653980255128,0.1700837016105651,0.7617611289024353,290.0931701660156,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.354736328125,290.09619140625,1.0,0.2937967777252197,1.0,1.0,0.0,1.0,-1.6499841213226318,1.6499818563461304,2.2170106603880413e-06,1.2696658372879028,0.0,0.0,0.0,27.641225814819336,65.0,51.84280776977539,-0.0,332.8324890136719,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8805908560752869,0.1826593875885009,0.1638979464769363,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8931196928024292,0.1904622316360473,0.1798676699399948,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8781068325042725,0.1811772882938385,0.1264214962720871,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.847551703453064,0.1628295332193374,0.1537812650203704,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8653458952903748,0.1732671111822128,0.7773640751838684,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36871337890625,290.1340637207031,1.0,0.307981789112091,1.0,1.0,0.0,1.0,-1.6818959712982178,1.6818937063217163,2.3000152395979967e-06,1.2950655221939087,0.0,0.0,0.0,36.10678863525391,85.0,52.114654541015625,-0.0,374.7237548828125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8805908560752869,0.1826593875885009,0.1638979464769363,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8931196928024292,0.1904622316360473,0.1798676699399948,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8781068325042725,0.1811772882938385,0.1264214962720871,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.847551703453064,0.1628295332193374,0.1537812650203704,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8653458952903748,0.1732671111822128,0.7773640751838684,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36871337890625,290.1340637207031,1.0,0.307981789112091,1.0,1.0,0.0,1.0,-1.6818959712982178,1.6818937063217163,2.3000152395979967e-06,1.2950655221939087,0.0,0.0,0.0,36.10678863525391,85.0,52.114654541015625,-0.0,374.7237548828125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.818260133266449,0.1865993738174438,0.1678234189748764,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8291993737220764,0.1948696374893188,0.1844149529933929,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8163436055183411,0.1852546632289886,0.1295650601387024,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7884849905967712,0.1671281605958938,0.1582425087690353,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8038745522499084,0.1765860468149185,0.7941518425941467,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.1716613769531,1.0,0.3261769711971283,1.0,1.0,0.0,1.0,-1.721354365348816,1.7213518619537354,2.404994347671164e-06,1.3262418508529663,0.0,0.0,0.0,47.984657287597656,73.0,52.16925048828125,-0.0,431.521484375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.818260133266449,0.1865993738174438,0.1678234189748764,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8291993737220764,0.1948696374893188,0.1844149529933929,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8163436055183411,0.1852546632289886,0.1295650601387024,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7884849905967712,0.1671281605958938,0.1582425087690353,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8038745522499084,0.1765860468149185,0.7941518425941467,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.1716613769531,1.0,0.3261769711971283,1.0,1.0,0.0,1.0,-1.721354365348816,1.7213518619537354,2.404994347671164e-06,1.3262418508529663,0.0,0.0,0.0,47.984657287597656,73.0,52.16925048828125,-0.0,431.521484375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
