time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385260,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8051996231079102,0.1906494200229644,0.1715850979089737,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169749975204468,0.199467197060585,0.1888764351606369,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.80343097448349,0.1894660592079162,0.1325999051332473,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766061425209045,0.1715791672468185,0.1625756472349167,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7898287773132324,0.1800406873226165,0.8102567791938782,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3963317871094,290.2093200683594,1.0,0.335586279630661,1.0,1.0,0.0,1.0,-1.7594118118286133,1.7594093084335327,2.508981424398371e-06,1.3563073873519895,0.0,0.0,0.0,53.11589813232422,61.0,52.21325302124024,-0.0,469.74322509765625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8051996231079102,0.1906494200229644,0.1715850979089737,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169749975204468,0.199467197060585,0.1888764351606369,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.80343097448349,0.1894660592079162,0.1325999051332473,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766061425209045,0.1715791672468185,0.1625756472349167,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7898287773132324,0.1800406873226165,0.8102567791938782,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3963317871094,290.2093200683594,1.0,0.335586279630661,1.0,1.0,0.0,1.0,-1.7594118118286133,1.7594093084335327,2.508981424398371e-06,1.3563073873519895,0.0,0.0,0.0,53.11589813232422,61.0,52.21325302124024,-0.0,469.74322509765625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169395327568054,0.1948651373386383,0.1752701103687286,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8288290500640869,0.2042772322893142,0.1933069974184036,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155388236045837,0.193858340382576,0.135586604475975,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7896968722343445,0.1762242168188095,0.1668567955493927,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8013585805892944,0.1836741119623184,0.8260449767112732,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100341796875,290.2469177246094,1.0,0.3395349979400635,1.0,1.0,0.0,1.0,-1.7968403100967407,1.7968376874923706,2.6137813620152883e-06,1.3858110904693604,0.0,0.0,0.0,52.51821517944336,49.0,52.17938232421875,-0.0,491.5701293945313,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169395327568054,0.1948651373386383,0.1752701103687286,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8288290500640869,0.2042772322893142,0.1933069974184036,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155388236045837,0.193858340382576,0.135586604475975,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7896968722343445,0.1762242168188095,0.1668567955493927,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8013585805892944,0.1836741119623184,0.8260449767112732,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100341796875,290.2469177246094,1.0,0.3395349979400635,1.0,1.0,0.0,1.0,-1.7968403100967407,1.7968376874923706,2.6137813620152883e-06,1.3858110904693604,0.0,0.0,0.0,52.51821517944336,49.0,52.17938232421875,-0.0,491.5701293945313,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8295508623123169,0.1970403790473938,0.177113652229309,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.841912567615509,0.2067644000053405,0.1955377608537674,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.828295111656189,0.1961279511451721,0.1370848417282104,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8037474155426025,0.1786252558231353,0.1690087020397186,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8143402338027954,0.1855649054050445,0.833970844745636,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.41656494140625,290.2657165527344,1.0,0.3400279581546783,1.0,1.0,0.0,1.0,-1.8156322240829468,1.815629482269287,2.6673478714656085e-06,1.4006057977676392,0.0,0.0,0.0,50.6649055480957,49.0,52.15871047973633,-0.0,498.02349853515625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8473682403564453,0.199259415268898,0.1789666563272476,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8607794642448425,0.209304466843605,0.1977871507406234,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8461930751800537,0.1984457075595855,0.1385933607816696,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8222036957740784,0.1810778379440307,0.1711777001619339,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8315224647521973,0.1875048577785492,0.841966986656189,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42315673828125,290.28448486328125,1.0,0.3398140072822571,1.0,1.0,0.0,1.0,-1.8345751762390137,1.834572434425354,2.7219853109272663e-06,1.4155079126358032,0.0,0.0,0.0,48.02903747558594,37.0,52.13802337646485,-0.0,502.2335205078125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101377725601196,0.2038278579711914,0.1827188581228256,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9279124736785888,0.2145427018404007,0.2023605108261108,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.909054160118103,0.2032259702682495,0.1416560262441635,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817257881164551,0.1861386448144912,0.1755875945091247,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8908175230026245,0.1915327906608581,0.8582672476768494,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4364929199219,290.3219909667969,1.0,0.3377964496612549,1.0,1.0,0.0,1.0,-1.873117566108704,1.8731147050857544,2.8351273613225203e-06,1.445793628692627,0.0,0.0,0.0,40.89033508300781,25.0,52.10143661499024,-0.0,505.310791015625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101377725601196,0.2038278579711914,0.1827188581228256,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9279124736785888,0.2145427018404007,0.2023605108261108,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.909054160118103,0.2032259702682495,0.1416560262441635,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817257881164551,0.1861386448144912,0.1755875945091247,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8908175230026245,0.1915327906608581,0.8582672476768494,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4364929199219,290.3219909667969,1.0,0.3377964496612549,1.0,1.0,0.0,1.0,-1.873117566108704,1.8731147050857544,2.8351273613225203e-06,1.445793628692627,0.0,0.0,0.0,40.89033508300781,25.0,52.10143661499024,-0.0,505.310791015625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9913952946662904,0.2085188627243042,0.1866718828678131,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9741950631141664,0.2207312434911728,0.1849887520074844,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9908543825149536,0.2081459164619445,0.1448882073163986,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9660038352012634,0.1913534104824066,0.1802407950162887,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9735552668571472,0.1957053989171981,0.875678300857544,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4523620605469,290.36041259765625,1.0,0.3332300782203674,1.0,1.0,0.0,1.0,-1.8848562240600584,1.88485324382782,2.8712413495668443e-06,1.455817699432373,0.0,0.0,0.0,34.916194915771484,45.0,52.59503173828125,-0.0,494.7168273925781,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9913952946662904,0.2085188627243042,0.1866718828678131,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9741950631141664,0.2207312434911728,0.1849887520074844,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9908543825149536,0.2081459164619445,0.1448882073163986,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9660038352012634,0.1913534104824066,0.1802407950162887,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9735552668571472,0.1957053989171981,0.875678300857544,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4523620605469,290.36041259765625,1.0,0.3332300782203674,1.0,1.0,0.0,1.0,-1.8848562240600584,1.88485324382782,2.8712413495668443e-06,1.455817699432373,0.0,0.0,0.0,34.916194915771484,45.0,52.59503173828125,-0.0,494.7168273925781,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932189941406,0.9769354462623596,0.2143459767103195,0.1763118505477905,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930969238281,0.9731895327568054,0.2292418479919433,0.1833897829055786,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39324951171875,0.9793217778205872,0.2139295190572738,0.1382401883602142,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39312744140625,0.9763033390045166,0.1967623382806778,0.1852742135524749,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.9816288948059082,0.2000873535871505,0.8949180245399475,290.39361572265625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4812927246094,290.3961486816406,1.0,0.3380559980869293,1.0,1.0,0.0,1.0,-1.9107993841171265,1.910796403884888,2.9481088859029114e-06,1.4752373695373535,0.0,0.0,0.0,35.401023864746094,65.0,51.258888244628906,-0.0,508.7224426269531,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932189941406,0.9769354462623596,0.2143459767103195,0.1763118505477905,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930969238281,0.9731895327568054,0.2292418479919433,0.1833897829055786,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39324951171875,0.9793217778205872,0.2139295190572738,0.1382401883602142,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39312744140625,0.9763033390045166,0.1967623382806778,0.1852742135524749,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.9816288948059082,0.2000873535871505,0.8949180245399475,290.39361572265625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4812927246094,290.3961486816406,1.0,0.3380559980869293,1.0,1.0,0.0,1.0,-1.9107993841171265,1.910796403884888,2.9481088859029114e-06,1.4752373695373535,0.0,0.0,0.0,35.401023864746094,65.0,51.258888244628906,-0.0,508.7224426269531,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9963325262069702,0.2198230326175689,0.1968077719211578,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9799374341964722,0.2367752492427826,0.1949616968631744,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9958968758583068,0.2195098102092743,0.1528010070323944,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.973105013370514,0.202395811676979,0.190574362874031,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9769617319107056,0.2047138810157776,0.9155487418174744,290.4305114746094,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5023803710937,290.43316650390625,1.0,0.3513858318328857,1.0,1.0,0.0,1.0,-1.981847882270813,1.9818446636199951,3.1677470815338893e-06,1.5305767059326172,0.0,0.0,0.0,38.05681991577149,85.0,51.5649642944336,-0.0,572.3939208984375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9963325262069702,0.2198230326175689,0.1968077719211578,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9799374341964722,0.2367752492427826,0.1949616968631744,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9958968758583068,0.2195098102092743,0.1528010070323944,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.973105013370514,0.202395811676979,0.190574362874031,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9769617319107056,0.2047138810157776,0.9155487418174744,290.4305114746094,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5023803710937,290.43316650390625,1.0,0.3513858318328857,1.0,1.0,0.0,1.0,-1.981847882270813,1.9818446636199951,3.1677470815338893e-06,1.5305767059326172,0.0,0.0,0.0,38.05681991577149,85.0,51.5649642944336,-0.0,572.3939208984375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9813068509101868,0.2219680249691009,0.1988884359598159,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490661621094,0.9895822405815125,0.2396873980760574,0.2157967686653137,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9811142683029176,0.2219801992177963,0.1545877605676651,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9559978246688844,0.2052763104438781,0.1933416128158569,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9593997001647948,0.2070731371641159,0.9263785481452942,290.44940185546875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5075988769531,290.4520263671875,1.0,0.3606163561344147,1.0,1.0,0.0,1.0,-2.0271453857421875,2.02714204788208,3.312502030894393e-06,1.5659401416778564,0.0,0.0,0.0,40.926639556884766,85.0,51.9188232421875,-0.0,616.63037109375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686889648437,0.9377511739730836,0.2242475748062133,0.2010502070188522,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687805175781,0.963863968849182,0.2416148036718368,0.2282472550868988,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686889648437,0.9379854798316956,0.2245321571826934,0.1564739644527435,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.910721242427826,0.2081675827503204,0.1962467730045318,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.9132327437400818,0.2094249576330185,0.9377827048301696,290.4690856933594,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.5058288574219,290.4716491699219,1.0,0.3707742393016815,1.0,1.0,0.0,1.0,-2.064139604568481,2.064136266708374,3.4340578167757485e-06,1.5952776670455933,0.0,0.0,0.0,46.38797378540039,105.0,52.68329620361328,-0.0,664.9442138671875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8529056906700134,0.2290220558643341,0.2057898193597793,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8735225796699524,0.2462105900049209,0.2329067587852478,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536754846572876,0.2297778129577636,0.1605042219161987,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8344306349754333,0.2139723300933838,0.2022689878940582,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8349598050117493,0.2141210734844207,0.9614274501800536,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062255859375,290.5094299316406,1.0,0.391830176115036,1.0,1.0,0.0,1.0,-2.116060256958008,2.1160566806793213,3.6074570743949153e-06,1.6356929540634155,0.0,0.0,0.0,62.07627487182617,123.0,52.44251251220703,-0.0,764.4156494140625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8529056906700134,0.2290220558643341,0.2057898193597793,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8735225796699524,0.2462105900049209,0.2329067587852478,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536754846572876,0.2297778129577636,0.1605042219161987,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8344306349754333,0.2139723300933838,0.2022689878940582,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8349598050117493,0.2141210734844207,0.9614274501800536,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062255859375,290.5094299316406,1.0,0.391830176115036,1.0,1.0,0.0,1.0,-2.116060256958008,2.1160566806793213,3.6074570743949153e-06,1.6356929540634155,0.0,0.0,0.0,62.07627487182617,123.0,52.44251251220703,-0.0,764.4156494140625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8078180551528931,0.2340116798877716,0.2107943147420883,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264536261558533,0.2516283392906189,0.2384584248065948,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8090554475784302,0.2352081388235092,0.1647060662508011,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7905893325805664,0.2198814302682876,0.2084260582923889,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7897424101829529,0.2189015597105026,0.9855996966362,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5121765136719,290.5470275878906,1.0,0.413321316242218,1.0,1.0,0.0,1.0,-2.17021107673645,2.170207262039185,3.79323910237872e-06,1.6778520345687866,0.0,0.0,0.0,79.03375244140625,111.0,52.27248764038086,-0.0,875.4702758789062,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8078180551528931,0.2340116798877716,0.2107943147420883,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264536261558533,0.2516283392906189,0.2384584248065948,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8090554475784302,0.2352081388235092,0.1647060662508011,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7905893325805664,0.2198814302682876,0.2084260582923889,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7897424101829529,0.2189015597105026,0.9855996966362,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5121765136719,290.5470275878906,1.0,0.413321316242218,1.0,1.0,0.0,1.0,-2.17021107673645,2.170207262039185,3.79323910237872e-06,1.6778520345687866,0.0,0.0,0.0,79.03375244140625,111.0,52.27248764038086,-0.0,875.4702758789062,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.798567533493042,0.2391555160284042,0.2155734300613403,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8180569410324097,0.2575026750564575,0.2441175431013107,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8002973198890686,0.2407921254634857,0.1687294691801071,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7829504013061523,0.2259121984243393,0.2143032103776931,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7807953953742981,0.2237923592329025,1.008389234542847,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204772949219,290.58465576171875,1.0,0.4250358939170837,1.0,1.0,0.0,1.0,-2.2220144271850586,2.222010612487793,3.975680101575563e-06,1.718194603919983,0.0,0.0,0.0,86.20088195800781,99.0,52.20014190673828,-0.0,952.41845703125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.798567533493042,0.2391555160284042,0.2155734300613403,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8180569410324097,0.2575026750564575,0.2441175431013107,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8002973198890686,0.2407921254634857,0.1687294691801071,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7829504013061523,0.2259121984243393,0.2143032103776931,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7807953953742981,0.2237923592329025,1.008389234542847,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204772949219,290.58465576171875,1.0,0.4250358939170837,1.0,1.0,0.0,1.0,-2.2220144271850586,2.222010612487793,3.975680101575563e-06,1.718194603919983,0.0,0.0,0.0,86.20088195800781,99.0,52.20014190673828,-0.0,952.41845703125,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8087828159332275,0.2444822341203689,0.2202361524105072,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.828086793422699,0.2637191116809845,0.2498323321342468,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8109087944030762,0.2465641498565673,0.1726646423339843,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7943987846374512,0.2321176081895828,0.2200440913438797,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7909088730812073,0.2288489341735839,1.0304911136627195,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311436712741852,1.0,1.0,0.0,1.0,-2.272651195526123,2.272646903991699,4.158306637691567e-06,1.757555365562439,0.0,0.0,0.0,86.02933502197266,87.0,52.09737396240234,-0.0,1003.0540771484376,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8087828159332275,0.2444822341203689,0.2202361524105072,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.828086793422699,0.2637191116809845,0.2498323321342468,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8109087944030762,0.2465641498565673,0.1726646423339843,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7943987846374512,0.2321176081895828,0.2200440913438797,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7909088730812073,0.2288489341735839,1.0304911136627195,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311436712741852,1.0,1.0,0.0,1.0,-2.272651195526123,2.272646903991699,4.158306637691567e-06,1.757555365562439,0.0,0.0,0.0,86.02933502197266,87.0,52.09737396240234,-0.0,1003.0540771484376,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8186535239219666,0.2472135871648788,0.2225577384233474,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8381307721138,0.2669335305690765,0.2527204155921936,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8209121823310852,0.2495228350162506,0.1746272891759872,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8053927421569824,0.2352921962738037,0.2229059934616089,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8012319207191467,0.2314463406801223,1.0414891242980957,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5355834960937,290.6408996582031,1.0,0.4327748715877533,1.0,1.0,0.0,1.0,-2.29791522026062,2.2979109287261963,4.251023256074404e-06,1.777177095413208,0.0,0.0,0.0,84.05635070800781,87.0,52.05478286743164,-0.0,1021.664794921875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.831315815448761,0.2499879449605941,0.2248835563659668,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8516682982444763,0.2702097296714782,0.2556324303150177,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8338034749031067,0.2525288760662079,0.1765959411859512,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8190494179725647,0.2385151237249374,0.2257765084505081,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8145466446876526,0.2340904772281646,1.0525208711624146,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.541015625,290.6596069335937,1.0,0.4337600171566009,1.0,1.0,0.0,1.0,-2.3232712745666504,2.3232669830322266,4.345145498518832e-06,1.7968608140945437,0.0,0.0,0.0,81.16817474365234,75.0,52.01775360107422,-0.0,1037.08544921875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.868668258190155,0.2556547522544861,0.2295657992362976,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8922181725502014,0.2769256830215454,0.2615343928337097,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719494938850403,0.2586740553379059,0.1805668026208877,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563876748085022,0.2450996190309524,0.2315671741962433,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8503569960594177,0.2395130097866058,1.0748008489608765,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55230712890625,290.6969909667969,1.0,0.4344261884689331,1.0,1.0,0.0,1.0,-2.374476194381714,2.374471664428711,4.538473604043247e-06,1.8365839719772337,0.0,0.0,0.0,73.3877944946289,63.0,51.957706451416016,-0.0,1061.1551513671875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.868668258190155,0.2556547522544861,0.2295657992362976,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8922181725502014,0.2769256830215454,0.2615343928337097,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719494938850403,0.2586740553379059,0.1805668026208877,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563876748085022,0.2450996190309524,0.2315671741962433,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8503569960594177,0.2395130097866058,1.0748008489608765,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55230712890625,290.6969909667969,1.0,0.4344261884689331,1.0,1.0,0.0,1.0,-2.374476194381714,2.374471664428711,4.538473604043247e-06,1.8365839719772337,0.0,0.0,0.0,73.3877944946289,63.0,51.957706451416016,-0.0,1061.1551513671875,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367127418518066,0.2614715993404388,0.2343099415302276,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9648211002349854,0.2838454246520996,0.2675539851188659,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.941347062587738,0.2649928629398346,0.1846015006303787,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9228479266166688,0.2518678903579712,0.2374530583620071,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9136857390403748,0.2451135963201522,1.0975085496902466,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638732910156,290.7343139648437,1.0,0.4340115487575531,1.0,1.0,0.0,1.0,-2.4266035556793213,2.4265990257263184,4.739742507808842e-06,1.8769930601119995,0.0,0.0,0.0,63.68996047973633,51.0,51.91435623168945,-0.0,1079.1116943359375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367127418518066,0.2614715993404388,0.2343099415302276,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9648211002349854,0.2838454246520996,0.2675539851188659,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.941347062587738,0.2649928629398346,0.1846015006303787,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9228479266166688,0.2518678903579712,0.2374530583620071,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9136857390403748,0.2451135963201522,1.0975085496902466,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638732910156,290.7343139648437,1.0,0.4340115487575531,1.0,1.0,0.0,1.0,-2.4266035556793213,2.4265990257263184,4.739742507808842e-06,1.8769930601119995,0.0,0.0,0.0,63.68996047973633,51.0,51.91435623168945,-0.0,1079.1116943359375,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640991210937,0.9951342344284058,0.2663885951042175,0.2384448051452636,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7641296386719,0.9986405372619628,0.2902784943580627,0.2547475397586822,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7641296386719,0.9984462261199952,0.2703642249107361,0.188001736998558,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640686035156,0.98610258102417,0.2576095759868622,0.2425779551267624,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.9777088165283204,0.2498757094144821,1.1174455881118774,290.7644348144531,289.1073303222656,290.7973022460937,289.1435241699219,290.7964782714844,297.57476806640625,290.766357421875,1.0,0.4322375059127807,1.0,1.0,0.0,1.0,-2.449700832366944,2.4496960639953613,4.831512342207134e-06,1.895497679710388,0.9614834189414978,0.9614834189414978,0.0,57.42582321166992,51.0,52.39676284790039,-0.0,1079.3258056640625,1.0,283.1597900390625,287.84197998046875,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102598351386644e-20,-5.051299175693322e-21,-5.0512987717965385e-21,0.0,0.0,-0.0,3.306828148197383e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030029296875,0.9984678626060486,0.267328679561615,0.2379118949174881,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030334472656,0.9980143308639526,0.2918323278427124,0.2500565350055694,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030334472656,0.9980143308639526,0.2714625895023346,0.1846908926963806,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7041931152344,0.9915120005607604,0.2587192058563232,0.243618443608284,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.705322265625,0.9833926558494568,0.2507933974266052,1.1215200424194336,290.69073486328125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5779724121094,290.4989318847656,1.0,0.4314912557601928,1.0,1.0,0.0,1.0,-2.448351621627808,2.4483466148376465,4.825881205761107e-06,1.8942878246307373,0.964224934577942,0.964224934577942,0.0,56.82389831542969,71.0,3119.622802734375,-0.0,1074.08251953125,1.0,283.1915588378906,289.92742919921875,290.39434814453125,290.7808532714844,293.1499938964844,293.1499938964844,283.1499938964844,2427.633056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6433387994766235,0.6433567404747009,2.0608663930943294e-07,3.64302110671997,3.6430084705352783,1.2437873920134734e-05,0.0,0.0,-0.0,3938.428466796875,0.0,14.488938331604004,1585.4156494140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292541503906,0.9779402017593384,0.2583699524402618,0.2355999648571014,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3272399902344,0.9990000128746032,0.289852499961853,0.2693966031074524,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285217285156,0.9856275916099548,0.2664637863636017,0.1882239133119583,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.9723519682884216,0.2552573978900909,0.2435727715492248,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.9611949324607848,0.2461660653352737,1.1160470247268677,287.3212585449219,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4875793457031,287.2801208496094,1.0,0.4368509352207184,1.0,1.0,0.0,1.0,-2.4643802642822266,2.464375257492065,4.88931937070447e-06,1.9067420959472656,0.9106447100639344,0.9106447100639344,0.0,59.785118103027344,91.0,14935.7607421875,-0.0,1105.5596923828125,1.0,283.1728515625,286.66259765625,292.35919189453125,293.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,3113.880615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.049263309687376,1.0,0.0,0.0,1.092629313468933,1.092631459236145,7.983920369269981e-08,4.265732288360596,4.265722274780273,9.78757998382207e-06,0.0,0.0,-0.0,4457.37939453125,0.0,40.89139938354492,1895.4110107421875,0.0,0.0,0.2811430692672729,1.0,0.0,3.0,1.0,0.0
12387240,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292541503906,0.9779402017593384,0.2583699524402618,0.2355999648571014,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3272399902344,0.9990000128746032,0.289852499961853,0.2693966031074524,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285217285156,0.9856275916099548,0.2664637863636017,0.1882239133119583,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.9723519682884216,0.2552573978900909,0.2435727715492248,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.9611949324607848,0.2461660653352737,1.1160470247268677,287.3212585449219,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4875793457031,287.2801208496094,1.0,0.4368509352207184,1.0,1.0,0.0,1.0,-2.4643802642822266,2.464375257492065,4.88931937070447e-06,1.9067420959472656,0.9106447100639344,0.9106447100639344,0.0,59.785118103027344,91.0,14935.7607421875,-0.0,1105.5596923828125,1.0,283.1728515625,286.66259765625,292.35919189453125,293.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,3113.880615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.049263309687376,1.0,0.0,0.0,1.092629313468933,1.092631459236145,7.983920369269981e-08,4.265732288360596,4.265722274780273,9.78757998382207e-06,0.0,0.0,-0.0,4457.37939453125,0.0,40.89139938354492,1895.4110107421875,0.0,0.0,0.2811430692672729,1.0,0.0,3.0,1.0,0.0
