time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387300,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.9149324297904968,0.2526972889900207,0.2304043918848037,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.956845223903656,0.2855237424373626,0.2729603946208954,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604797363281,0.9268988966941832,0.2621925473213196,0.1853297799825668,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613647460937,0.912590742111206,0.2523047029972076,0.2409879714250564,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96221923828125,0.9004151821136475,0.242532268166542,1.1010359525680542,286.9545288085937,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4265441894531,286.92596435546875,1.0,0.4405373334884643,1.0,1.0,0.0,1.0,-2.452072858810425,2.452067852020264,4.84810561829363e-06,1.901127815246582,0.8933114409446716,0.8933114409446716,0.0,66.95677947998047,91.0,16928.80078125,-0.0,1114.9906005859375,1.0,283.1623840332031,286.30682373046875,293.23077392578125,293.9804992675781,293.1499938964844,293.1499938964844,283.1499938964844,4861.93115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1978009939193725,1.0,0.0,0.0,1.338531494140625,1.3385347127914429,1.1955793866036404e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,4740.8193359375,0.0,75.66918182373047,1895.4364013671875,0.0,0.0,0.3391673862934112,1.0,0.0,3.0,1.0,0.0
12387360,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925964355469,0.8501371741294861,0.2481820285320282,0.2263251990079879,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907958984375,0.8860012888908386,0.282022088766098,0.2697586119174957,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6920166015625,0.8609638214111328,0.258669912815094,0.1829939186573028,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69256591796875,0.8507885932922363,0.2497532814741134,0.2388981133699417,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932373046875,0.8397755026817322,0.239195629954338,1.0878281593322754,286.6879577636719,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3731689453125,286.664306640625,1.0,0.4431857466697693,1.0,1.0,0.0,1.0,-2.407928466796875,2.407923698425293,4.669331701734336e-06,1.8637025356292725,0.8753679990768433,0.8753679990768433,0.0,78.38549041748047,111.0,18185.291015625,-0.0,1118.6185302734375,1.0,283.156005859375,286.05517578125,293.67559814453125,294.7786865234375,293.1499938964844,293.1499938964844,283.1499938964844,6744.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785206377506256,1.0,0.0,0.0,1.5414060354232788,1.5414104461669922,1.5853612467253697e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4896.20703125,0.0,116.49219512939452,1895.4371337890625,0.0,239.4203338623047,0.3863052129745483,1.0,0.0,3.0,1.0,0.0
12387420,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744201660156,0.7929003238677979,0.2424902468919754,0.2209918797016143,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.8279908299446106,0.2776434421539306,0.2655768096446991,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8052613735198975,0.254119336605072,0.1798158437013626,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37432861328125,0.7967017292976379,0.2464609891176223,0.2359803617000579,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.7836074829101562,0.2342204302549362,1.0665786266326904,286.3720703125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3004150390625,286.36041259765625,1.0,0.4506042301654815,1.0,1.0,0.0,1.0,-2.363625288009644,2.3636207580566406,4.498837824939983e-06,1.8290951251983645,0.8387831449508667,0.8387831449508667,0.0,95.622802734375,99.0,19523.8984375,-0.0,1138.864990234375,1.0,283.151123046875,285.764404296875,293.2491455078125,294.775634765625,293.1499938964844,293.1499938964844,283.1499938964844,10312.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030507683753967,1.0,0.0,0.0,1.8075577020645144,1.8075639009475708,2.1801068328386466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.822265625,0.0,191.6993103027344,1895.4371337890625,0.0,945.9208984375,0.4556335508823395,1.0,0.0,3.0,1.0,0.0
12387480,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744201660156,0.7929003238677979,0.2424902468919754,0.2209918797016143,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.8279908299446106,0.2776434421539306,0.2655768096446991,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8052613735198975,0.254119336605072,0.1798158437013626,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37432861328125,0.7967017292976379,0.2464609891176223,0.2359803617000579,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.7836074829101562,0.2342204302549362,1.0665786266326904,286.3720703125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3004150390625,286.36041259765625,1.0,0.4506042301654815,1.0,1.0,0.0,1.0,-2.363625288009644,2.3636207580566406,4.498837824939983e-06,1.8290951251983645,0.8387831449508667,0.8387831449508667,0.0,95.622802734375,99.0,19523.8984375,-0.0,1138.864990234375,1.0,283.151123046875,285.764404296875,293.2491455078125,294.775634765625,293.1499938964844,293.1499938964844,283.1499938964844,10312.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030507683753967,1.0,0.0,0.0,1.8075577020645144,1.8075639009475708,2.1801068328386466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.822265625,0.0,191.6993103027344,1895.4371337890625,0.0,945.9208984375,0.4556335508823395,1.0,0.0,3.0,1.0,0.0
12387540,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.7781904935836792,0.2397539168596267,0.2181505560874939,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.8152682185173035,0.2758792638778686,0.2635504901409149,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.7912668585777283,0.2520826458930969,0.1781441271305084,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.7837181091308594,0.2452053427696228,0.2345394790172577,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21685791015625,0.7690503597259521,0.2313136160373687,1.0522711277008057,286.2156677246094,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2611083984375,286.2105407714844,1.0,0.4496862292289734,1.0,1.0,0.0,1.0,-2.336839437484741,2.3368351459503174,4.397373686515493e-06,1.8081775903701784,0.8018735647201538,0.8018735647201538,0.0,99.88062286376952,87.0,20144.3671875,-0.0,1126.0745849609375,1.0,283.1501770019531,285.62060546875,292.5976257324219,294.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,13751.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675850510597229,1.0,0.0,0.0,1.9587336778640747,1.9587411880493164,2.56002465448546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.720703125,0.0,250.52667236328125,1895.4371337890625,0.0,1425.63232421875,0.4955193698406219,1.0,0.0,3.0,1.0,0.0
12387600,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.7781904935836792,0.2397539168596267,0.2181505560874939,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.8152682185173035,0.2758792638778686,0.2635504901409149,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.7912668585777283,0.2520826458930969,0.1781441271305084,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.7837181091308594,0.2452053427696228,0.2345394790172577,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21685791015625,0.7690503597259521,0.2313136160373687,1.0522711277008057,286.2156677246094,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2611083984375,286.2105407714844,1.0,0.4496862292289734,1.0,1.0,0.0,1.0,-2.336839437484741,2.3368351459503174,4.397373686515493e-06,1.8081775903701784,0.8018735647201538,0.8018735647201538,0.0,99.88062286376952,87.0,20144.3671875,-0.0,1126.0745849609375,1.0,283.1501770019531,285.62060546875,292.5976257324219,294.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,13751.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675850510597229,1.0,0.0,0.0,1.9587336778640747,1.9587411880493164,2.56002465448546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.720703125,0.0,250.52667236328125,1895.4371337890625,0.0,1425.63232421875,0.4955193698406219,1.0,0.0,3.0,1.0,0.0
12387660,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.7831905484199524,0.2385907620191574,0.2167237102985382,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640014648437,0.8211951851844788,0.2756421566009521,0.2629255354404449,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640319824219,0.7971189618110657,0.2515037357807159,0.177455261349678,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.7901565432548523,0.2452157437801361,0.2341968864202499,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.7734813690185547,0.2297735214233398,1.0435914993286133,286.1639099121094,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2410888671875,286.1632995605469,1.0,0.4449522495269775,1.0,1.0,0.0,1.0,-2.322701930999756,2.322697639465332,4.3442742025945336e-06,1.7971175909042358,0.7656396627426147,0.7656396627426147,0.0,96.29901123046876,75.0,20303.580078125,-0.0,1096.3338623046875,1.0,283.1500244140625,285.57391357421875,292.25567626953125,293.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,16633.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764782071113586,1.0,0.0,0.0,2.003045082092285,2.0030531883239746,2.67716274038321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.0810546875,0.0,277.1661376953125,1895.4371337890625,0.0,1430.29931640625,0.5104536414146423,1.0,0.0,3.0,1.0,0.0
12387720,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.7831905484199524,0.2385907620191574,0.2167237102985382,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640014648437,0.8211951851844788,0.2756421566009521,0.2629255354404449,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640319824219,0.7971189618110657,0.2515037357807159,0.177455261349678,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.7901565432548523,0.2452157437801361,0.2341968864202499,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.7734813690185547,0.2297735214233398,1.0435914993286133,286.1639099121094,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2410888671875,286.1632995605469,1.0,0.4449522495269775,1.0,1.0,0.0,1.0,-2.322701930999756,2.322697639465332,4.3442742025945336e-06,1.7971175909042358,0.7656396627426147,0.7656396627426147,0.0,96.29901123046876,75.0,20303.580078125,-0.0,1096.3338623046875,1.0,283.1500244140625,285.57391357421875,292.25567626953125,293.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,16633.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764782071113586,1.0,0.0,0.0,2.003045082092285,2.0030531883239746,2.67716274038321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.0810546875,0.0,277.1661376953125,1895.4371337890625,0.0,1430.29931640625,0.5104536414146423,1.0,0.0,3.0,1.0,0.0
12387780,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.7996318340301514,0.2382734268903732,0.2159863412380218,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8378183841705322,0.2762413918972015,0.2630159258842468,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8141524791717529,0.2517196834087372,0.1772612631320953,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8079220056533813,0.2459351271390915,0.2344253808259964,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.7891046404838562,0.2290260940790176,1.0380257368087769,286.1832275390625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2314147949219,286.1857604980469,1.0,0.4381000399589538,1.0,1.0,0.0,1.0,-2.315275192260742,2.3152709007263184,4.316485956223914e-06,1.791290521621704,0.730804979801178,0.730804979801178,0.0,88.8086166381836,63.0,20147.30078125,-0.0,1058.7200927734375,1.0,283.1499938964844,285.593505859375,292.1553649902344,293.5592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18779.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565351486206055,1.0,0.0,0.0,1.9655026197433472,1.9655110836029053,2.577749285137543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.32958984375,0.0,273.0055847167969,1895.4371337890625,0.0,1286.0845947265625,0.5063884854316711,1.0,0.0,3.0,1.0,0.0
12387840,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.7996318340301514,0.2382734268903732,0.2159863412380218,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8378183841705322,0.2762413918972015,0.2630159258842468,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8141524791717529,0.2517196834087372,0.1772612631320953,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8079220056533813,0.2459351271390915,0.2344253808259964,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.7891046404838562,0.2290260940790176,1.0380257368087769,286.1832275390625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2314147949219,286.1857604980469,1.0,0.4381000399589538,1.0,1.0,0.0,1.0,-2.315275192260742,2.3152709007263184,4.316485956223914e-06,1.791290521621704,0.730804979801178,0.730804979801178,0.0,88.8086166381836,63.0,20147.30078125,-0.0,1058.7200927734375,1.0,283.1499938964844,285.593505859375,292.1553649902344,293.5592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18779.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565351486206055,1.0,0.0,0.0,1.9655026197433472,1.9655110836029053,2.577749285137543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.32958984375,0.0,273.0055847167969,1895.4371337890625,0.0,1286.0845947265625,0.5063884854316711,1.0,0.0,3.0,1.0,0.0
12387900,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.811787486076355,0.2383824437856674,0.2158334106206894,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.8502749800682068,0.2768040299415588,0.2632838189601898,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.8259434103965759,0.2520810663700104,0.177321195602417,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.8201646208763123,0.2465303838253021,0.2347319275140762,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.8010349869728088,0.2289121598005294,1.0362731218338013,286.2131042480469,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2295837402344,286.21685791015625,1.0,0.4342292845249176,1.0,1.0,0.0,1.0,-2.3137459754943848,2.313741683959961,4.310745225666324e-06,1.7900737524032593,0.714095950126648,0.714095950126648,0.0,84.14313507080078,63.0,19982.107421875,-0.0,1038.6934814453125,1.0,283.1499938964844,285.6219482421875,292.1523742675781,293.5325012207031,293.1499938964844,293.1499938964844,283.1499938964844,19560.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462695598602295,1.0,0.0,0.0,1.9245556592941284,1.924564003944397,2.471464313202887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.43505859375,0.0,262.4339294433594,1895.4371337890625,0.0,1215.2908935546875,0.4992237389087677,1.0,0.0,3.0,1.0,0.0
12387960,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.8260305523872375,0.2386456876993179,0.2158091217279434,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.866251528263092,0.2775179743766784,0.2636841833591461,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.8405277729034424,0.2525891065597534,0.1774753779172897,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8348570466041565,0.2472645789384842,0.2351576089859008,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.8155917525291443,0.2289501279592514,1.0351489782333374,286.2536926269531,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2293701171875,286.2585144042969,1.0,0.4301885962486267,1.0,1.0,0.0,1.0,-2.313541889190674,2.31353759765625,4.309935320634395e-06,1.7898868322372437,0.6979365944862366,0.6979365944862366,0.0,79.05864715576172,51.0,19772.25,-0.0,1018.436767578125,1.0,283.1499938964844,285.6600646972656,292.1631774902344,293.5235595703125,293.1499938964844,293.1499938964844,283.1499938964844,20158.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637202799320221,1.0,0.0,0.0,1.8733842372894287,1.873392462730408,2.3417855743446125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.08837890625,0.0,248.29147338867188,1895.4371337890625,0.0,1154.8319091796875,0.4896917939186096,1.0,0.0,3.0,1.0,0.0
12388020,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.8663656115531921,0.2395679354667663,0.216098666191101,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592529296875,0.912899613380432,0.2793345153331756,0.2648332715034485,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.8833774328231812,0.2539827227592468,0.1780328452587127,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.8774595260620117,0.2490943819284439,0.2363287955522537,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3584899902344,0.8543221950531006,0.2294185012578964,1.0345697402954102,286.3599548339844,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2327575683594,286.3663330078125,1.0,0.4218438267707824,1.0,1.0,0.0,1.0,-2.3166470527648926,2.3166427612304688,4.321392680139979e-06,1.7922444343566897,0.6674116849899292,0.6674116849899292,0.0,68.0300064086914,39.0,19251.90234375,-0.0,978.1825561523438,1.0,283.1499938964844,285.7581481933594,292.19635009765625,293.52276611328125,293.1499938964844,293.1499938964844,283.1499938964844,20879.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227226257324219,1.0,0.0,0.0,1.7523996829986572,1.752407431602478,2.049083747124314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.16943359375,0.0,214.8645172119141,1895.4371337890625,0.0,1062.5032958984375,0.4662942290306091,1.0,0.0,3.0,1.0,0.0
12388080,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.8663656115531921,0.2395679354667663,0.216098666191101,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592529296875,0.912899613380432,0.2793345153331756,0.2648332715034485,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.8833774328231812,0.2539827227592468,0.1780328452587127,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.8774595260620117,0.2490943819284439,0.2363287955522537,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3584899902344,0.8543221950531006,0.2294185012578964,1.0345697402954102,286.3599548339844,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2327575683594,286.3663330078125,1.0,0.4218438267707824,1.0,1.0,0.0,1.0,-2.3166470527648926,2.3166427612304688,4.321392680139979e-06,1.7922444343566897,0.6674116849899292,0.6674116849899292,0.0,68.0300064086914,39.0,19251.90234375,-0.0,978.1825561523438,1.0,283.1499938964844,285.7581481933594,292.19635009765625,293.52276611328125,293.1499938964844,293.1499938964844,283.1499938964844,20879.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227226257324219,1.0,0.0,0.0,1.7523996829986572,1.752407431602478,2.049083747124314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.16943359375,0.0,214.8645172119141,1895.4371337890625,0.0,1062.5032958984375,0.4662942290306091,1.0,0.0,3.0,1.0,0.0
12388140,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.9414545893669128,0.2409390360116958,0.2167847156524658,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.9904022216796876,0.2816177010536194,0.2663998007774353,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4882507324219,0.9619653820991516,0.2558006346225738,0.1788821816444397,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881591796875,0.955912172794342,0.2513333261013031,0.2378790825605392,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877624511719,0.9254445433616638,0.2303281277418136,1.0359466075897217,286.4894104003906,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2396545410156,286.49664306640625,1.0,0.4133679270744324,1.0,1.0,0.0,1.0,-2.322938919067383,2.322934627532959,4.344838544056984e-06,1.797122836112976,0.6394714117050171,0.6394714117050171,0.0,56.3628044128418,57.0,18640.080078125,-0.0,938.9285888671876,1.0,283.1499938964844,285.87548828125,292.2234191894531,293.516845703125,293.1499938964844,293.1499938964844,283.1499938964844,21089.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112121939659119,1.0,0.0,0.0,1.621845006942749,1.6218522787094116,1.7551414543959257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.41552734375,0.0,180.98709106445312,1895.4371337890625,0.0,993.0072021484376,0.4405797123908996,1.0,0.0,3.0,1.0,0.0
12388200,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.9414545893669128,0.2409390360116958,0.2167847156524658,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.9904022216796876,0.2816177010536194,0.2663998007774353,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4882507324219,0.9619653820991516,0.2558006346225738,0.1788821816444397,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881591796875,0.955912172794342,0.2513333261013031,0.2378790825605392,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877624511719,0.9254445433616638,0.2303281277418136,1.0359466075897217,286.4894104003906,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2396545410156,286.49664306640625,1.0,0.4133679270744324,1.0,1.0,0.0,1.0,-2.322938919067383,2.322934627532959,4.344838544056984e-06,1.797122836112976,0.6394714117050171,0.6394714117050171,0.0,56.3628044128418,57.0,18640.080078125,-0.0,938.9285888671876,1.0,283.1499938964844,285.87548828125,292.2234191894531,293.516845703125,293.1499938964844,293.1499938964844,283.1499938964844,21089.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112121939659119,1.0,0.0,0.0,1.621845006942749,1.6218522787094116,1.7551414543959257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.41552734375,0.0,180.98709106445312,1895.4371337890625,0.0,993.0072021484376,0.4405797123908996,1.0,0.0,3.0,1.0,0.0
12388260,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.9598830938339232,0.2426238059997558,0.2181623429059982,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.9990000128746032,0.2846751809120178,0.263742446899414,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.97896009683609,0.2579161524772644,0.1802540719509124,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.9740983247756958,0.2538652420043945,0.2401293516159057,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.943916380405426,0.2315553575754165,1.0407614707946775,286.63043212890625,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2503356933594,286.63836669921875,1.0,0.4147194325923919,1.0,1.0,0.0,1.0,-2.335196018218994,2.3351917266845703,4.389536115922965e-06,1.805979609489441,0.6141727566719055,0.6141727566719055,0.0,54.89192962646485,77.0,17993.802734375,-0.0,944.17724609375,1.0,283.1499938964844,286.0013732910156,292.23931884765625,293.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,20965.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600212574005127,1.0,0.0,0.0,1.4948945045471191,1.494901180267334,1.4911266532635636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.79443359375,0.0,151.06961059570312,1895.4371337890625,0.0,929.9841918945312,0.415521889925003,1.0,0.0,3.0,1.0,0.0
12388320,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.9598830938339232,0.2426238059997558,0.2181623429059982,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.9990000128746032,0.2846751809120178,0.263742446899414,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.97896009683609,0.2579161524772644,0.1802540719509124,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.9740983247756958,0.2538652420043945,0.2401293516159057,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.943916380405426,0.2315553575754165,1.0407614707946775,286.63043212890625,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2503356933594,286.63836669921875,1.0,0.4147194325923919,1.0,1.0,0.0,1.0,-2.335196018218994,2.3351917266845703,4.389536115922965e-06,1.805979609489441,0.6141727566719055,0.6141727566719055,0.0,54.89192962646485,77.0,17993.802734375,-0.0,944.17724609375,1.0,283.1499938964844,286.0013732910156,292.23931884765625,293.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,20965.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600212574005127,1.0,0.0,0.0,1.4948945045471191,1.494901180267334,1.4911266532635636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.79443359375,0.0,151.06961059570312,1895.4371337890625,0.0,929.9841918945312,0.415521889925003,1.0,0.0,3.0,1.0,0.0
12388380,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78240966796875,0.9176329970359802,0.2445086389780044,0.2200180888175964,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831115722656,0.9730898141860962,0.2873737215995788,0.2719037234783172,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.939807116985321,0.2602345049381256,0.1819981783628463,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9346020221710204,0.2565993964672088,0.2428833544254303,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.90181303024292,0.2329988032579422,1.0480480194091797,286.7839050292969,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2594909667969,286.7914733886719,1.0,0.4229058027267456,1.0,1.0,0.0,1.0,-2.356311798095703,2.3563072681427,4.470171006687451e-06,1.822921872138977,0.5917549729347229,0.5917549729347229,0.0,60.99646759033203,97.0,17378.060546875,-0.0,992.6797485351562,1.0,283.1499938964844,286.1335754394531,292.2505187988281,293.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,20651.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886626243591309,1.0,0.0,0.0,1.379897117614746,1.3799033164978027,1.2705356766673506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.76806640625,0.0,126.70203399658205,1895.4371337890625,0.0,867.6285400390625,0.3929274380207062,1.0,0.0,3.0,1.0,0.0
12388440,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78240966796875,0.9176329970359802,0.2445086389780044,0.2200180888175964,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831115722656,0.9730898141860962,0.2873737215995788,0.2719037234783172,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.939807116985321,0.2602345049381256,0.1819981783628463,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9346020221710204,0.2565993964672088,0.2428833544254303,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.90181303024292,0.2329988032579422,1.0480480194091797,286.7839050292969,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2594909667969,286.7914733886719,1.0,0.4229058027267456,1.0,1.0,0.0,1.0,-2.356311798095703,2.3563072681427,4.470171006687451e-06,1.822921872138977,0.5917549729347229,0.5917549729347229,0.0,60.99646759033203,97.0,17378.060546875,-0.0,992.6797485351562,1.0,283.1499938964844,286.1335754394531,292.2505187988281,293.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,20651.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886626243591309,1.0,0.0,0.0,1.379897117614746,1.3799033164978027,1.2705356766673506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.76806640625,0.0,126.70203399658205,1895.4371337890625,0.0,867.6285400390625,0.3929274380207062,1.0,0.0,3.0,1.0,0.0
12388500,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568115234375,0.8913833498954773,0.2454935759305954,0.2210559099912643,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575439453125,0.9461092352867126,0.2887066006660461,0.2733375132083893,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.9109795689582824,0.2614397704601288,0.1829574555158615,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570556640625,0.9064787030220032,0.2580131292343139,0.2443784475326538,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.8768352270126343,0.2337685376405716,1.0522606372833252,286.8583374023437,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.26385498046875,286.86602783203125,1.0,0.42873415350914,1.0,1.0,0.0,1.0,-2.369641065597534,2.3696367740631104,4.520582479017321e-06,1.8331339359283447,0.5815495252609253,0.5815495252609253,0.0,65.93582916259766,97.0,17083.8203125,-0.0,1025.7855224609375,1.0,283.1499938964844,286.19708251953125,292.2562255859375,293.4610290527344,293.1499938964844,293.1499938964844,283.1499938964844,20463.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58275306224823,1.0,0.0,0.0,1.3279521465301514,1.327958106994629,1.1766796603751573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.8017578125,0.0,116.5675048828125,1895.4371337890625,0.0,837.263427734375,0.382799744606018,1.0,0.0,3.0,1.0,0.0
12388560,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290771484375,0.8650360703468323,0.2464876025915146,0.2221602499485016,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9297790527344,0.9145777225494384,0.2900937497615814,0.2748516499996185,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9293518066406,0.883538544178009,0.2626570463180542,0.1839705109596252,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9293212890625,0.8797335624694824,0.259439468383789,0.245946928858757,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.8512834310531616,0.2345512509346008,1.0568242073059082,286.9305419921875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2681884765625,286.93798828125,1.0,0.4352985918521881,1.0,1.0,0.0,1.0,-2.3813693523406982,2.381364583969116,4.56534553450183e-06,1.8422081470489504,0.5720120668411255,0.5720120668411255,0.0,72.19046783447266,117.0,16795.994140625,-0.0,1063.83544921875,1.0,283.1499938964844,286.2583312988281,292.2624206542969,293.4501647949219,293.1499938964844,293.1499938964844,283.1499938964844,20269.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768200755119324,1.0,0.0,0.0,1.2800275087356567,1.2800332307815552,1.093281625230702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.611328125,0.0,107.69434356689452,1895.4371337890625,0.0,807.7930908203125,0.3735129833221435,1.0,0.0,3.0,1.0,0.0
12388620,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666198730469,0.822045087814331,0.2484925985336303,0.2244747728109359,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672912597656,0.865746259689331,0.2929674386978149,0.278080016374588,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.8385357856750488,0.2651160657405853,0.1860843747854232,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.835668683052063,0.2623182833194732,0.2492043375968933,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.8089917302131653,0.2361430078744888,1.066525936126709,287.0679626464844,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2765808105469,287.0747985839844,1.0,0.450066477060318,1.0,1.0,0.0,1.0,-2.4061355590820312,2.406130790710449,4.660637387132738e-06,1.861375451087952,0.5547937154769897,0.5547937154769897,0.0,86.9867172241211,105.0,16261.5546875,-0.0,1151.892333984375,1.0,283.1499938964844,286.3734436035156,292.2768249511719,293.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,19887.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651770830154419,1.0,0.0,0.0,1.1955283880233765,1.1955338716506958,9.537031786521768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.83984375,0.0,93.148681640625,1895.4371337890625,0.0,752.82275390625,0.3573066890239715,1.0,0.0,3.0,1.0,0.0
12388680,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666198730469,0.822045087814331,0.2484925985336303,0.2244747728109359,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672912597656,0.865746259689331,0.2929674386978149,0.278080016374588,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.8385357856750488,0.2651160657405853,0.1860843747854232,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.835668683052063,0.2623182833194732,0.2492043375968933,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.8089917302131653,0.2361430078744888,1.066525936126709,287.0679626464844,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2765808105469,287.0747985839844,1.0,0.450066477060318,1.0,1.0,0.0,1.0,-2.4061355590820312,2.406130790710449,4.660637387132738e-06,1.861375451087952,0.5547937154769897,0.5547937154769897,0.0,86.9867172241211,105.0,16261.5546875,-0.0,1151.892333984375,1.0,283.1499938964844,286.3734436035156,292.2768249511719,293.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,19887.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651770830154419,1.0,0.0,0.0,1.1955283880233765,1.1955338716506958,9.537031786521768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.83984375,0.0,93.148681640625,1895.4371337890625,0.0,752.82275390625,0.3573066890239715,1.0,0.0,3.0,1.0,0.0
12388740,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19061279296875,0.8128964304924011,0.2505308389663696,0.2264538705348968,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911926269531,0.8561914563179016,0.29592165350914,0.2810187339782715,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.8296295404434204,0.2676069736480713,0.1879396587610244,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908264160156,0.8272479176521301,0.2652260065078735,0.2521106898784637,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.7989664673805237,0.2377626001834869,1.0745596885681152,287.1917724609375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2845458984375,287.1977233886719,1.0,0.4559618830680847,1.0,1.0,0.0,1.0,-2.427419424057007,2.427414655685425,4.743466888612602e-06,1.87791109085083,0.539881706237793,0.539881706237793,0.0,92.14955139160156,93.0,15779.5439453125,-0.0,1197.7314453125,1.0,283.1499938964844,286.4762268066406,292.2939758300781,293.421142578125,293.1499938964844,293.1499938964844,283.1499938964844,19539.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542422533035278,1.0,0.0,0.0,1.1251671314239502,1.1251722574234009,8.4474869765927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.5302734375,0.0,82.09252166748047,1895.4371337890625,0.0,704.510009765625,0.344021588563919,1.0,0.0,3.0,1.0,0.0
12388800,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19061279296875,0.8128964304924011,0.2505308389663696,0.2264538705348968,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911926269531,0.8561914563179016,0.29592165350914,0.2810187339782715,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.8296295404434204,0.2676069736480713,0.1879396587610244,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908264160156,0.8272479176521301,0.2652260065078735,0.2521106898784637,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.7989664673805237,0.2377626001834869,1.0745596885681152,287.1917724609375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2845458984375,287.1977233886719,1.0,0.4559618830680847,1.0,1.0,0.0,1.0,-2.427419424057007,2.427414655685425,4.743466888612602e-06,1.87791109085083,0.539881706237793,0.539881706237793,0.0,92.14955139160156,93.0,15779.5439453125,-0.0,1197.7314453125,1.0,283.1499938964844,286.4762268066406,292.2939758300781,293.421142578125,293.1499938964844,293.1499938964844,283.1499938964844,19539.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542422533035278,1.0,0.0,0.0,1.1251671314239502,1.1251722574234009,8.4474869765927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.5302734375,0.0,82.09252166748047,1895.4371337890625,0.0,704.510009765625,0.344021588563919,1.0,0.0,3.0,1.0,0.0
12388860,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29962158203125,0.8206576108932495,0.252645879983902,0.2282432466745376,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001403808594,0.865222692489624,0.2989532351493835,0.2837649285793304,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998352050781,0.8377118110656738,0.270161509513855,0.1896388977766037,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998046875,0.835707426071167,0.2681900262832641,0.2547990083694458,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8068135976791382,0.2394390851259231,1.081559658050537,287.3006591796875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.292236328125,287.30584716796875,1.0,0.4569799304008484,1.0,1.0,0.0,1.0,-2.4465506076812744,2.4465458393096924,4.818482466362184e-06,1.8927319049835205,0.5271299481391907,0.5271299481391907,0.0,90.47836303710938,81.0,15360.892578125,-0.0,1213.2647705078125,1.0,283.1499938964844,286.5657653808594,292.31304931640625,293.4154663085937,293.1499938964844,293.1499938964844,283.1499938964844,19241.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443689823150635,1.0,0.0,0.0,1.067407727241516,1.0674126148223877,7.602459817235285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.54638671875,0.0,73.72509002685547,1895.4371337890625,0.0,663.5126342773438,0.3333103954792022,1.0,0.0,3.0,1.0,0.0
12388920,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29962158203125,0.8206576108932495,0.252645879983902,0.2282432466745376,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001403808594,0.865222692489624,0.2989532351493835,0.2837649285793304,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998352050781,0.8377118110656738,0.270161509513855,0.1896388977766037,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998046875,0.835707426071167,0.2681900262832641,0.2547990083694458,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8068135976791382,0.2394390851259231,1.081559658050537,287.3006591796875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.292236328125,287.30584716796875,1.0,0.4569799304008484,1.0,1.0,0.0,1.0,-2.4465506076812744,2.4465458393096924,4.818482466362184e-06,1.8927319049835205,0.5271299481391907,0.5271299481391907,0.0,90.47836303710938,81.0,15360.892578125,-0.0,1213.2647705078125,1.0,283.1499938964844,286.5657653808594,292.31304931640625,293.4154663085937,293.1499938964844,293.1499938964844,283.1499938964844,19241.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443689823150635,1.0,0.0,0.0,1.067407727241516,1.0674126148223877,7.602459817235285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.54638671875,0.0,73.72509002685547,1895.4371337890625,0.0,663.5126342773438,0.3333103954792022,1.0,0.0,3.0,1.0,0.0
12388980,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953857421875,0.8397093415260315,0.2548185288906097,0.2299398779869079,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3958435058594,0.8876060843467712,0.3020385205745697,0.2864095568656921,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39556884765625,0.8580127358436584,0.2727647423744201,0.191258817911148,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39556884765625,0.8563012480735779,0.2711978554725647,0.2573746740818023,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952331542969,0.8256434202194214,0.2411614060401916,1.0880340337753296,287.3962707519531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.29949951171875,287.4007873535156,1.0,0.454980194568634,1.0,1.0,0.0,1.0,-2.4645862579345703,2.464581251144409,4.889737738267286e-06,1.9066935777664185,0.5163881778717041,0.5163881778717041,0.0,84.777099609375,69.0,15027.7568359375,-0.0,1210.7626953125,1.0,283.1499938964844,286.6468200683594,292.33355712890625,293.4154968261719,293.1499938964844,293.1499938964844,283.1499938964844,18991.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357508063316345,1.0,0.0,0.0,1.020506501197815,1.020511269569397,6.949043296344827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.478515625,0.0,67.38578033447266,1895.4371337890625,0.0,629.6705322265625,0.3247595727443695,1.0,0.0,3.0,1.0,0.0
12389040,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953857421875,0.8397093415260315,0.2548185288906097,0.2299398779869079,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3958435058594,0.8876060843467712,0.3020385205745697,0.2864095568656921,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39556884765625,0.8580127358436584,0.2727647423744201,0.191258817911148,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39556884765625,0.8563012480735779,0.2711978554725647,0.2573746740818023,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952331542969,0.8256434202194214,0.2411614060401916,1.0880340337753296,287.3962707519531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.29949951171875,287.4007873535156,1.0,0.454980194568634,1.0,1.0,0.0,1.0,-2.4645862579345703,2.464581251144409,4.889737738267286e-06,1.9066935777664185,0.5163881778717041,0.5163881778717041,0.0,84.777099609375,69.0,15027.7568359375,-0.0,1210.7626953125,1.0,283.1499938964844,286.6468200683594,292.33355712890625,293.4154968261719,293.1499938964844,293.1499938964844,283.1499938964844,18991.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357508063316345,1.0,0.0,0.0,1.020506501197815,1.020511269569397,6.949043296344827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.478515625,0.0,67.38578033447266,1895.4371337890625,0.0,629.6705322265625,0.3247595727443695,1.0,0.0,3.0,1.0,0.0
12389100,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4380187988281,0.853873074054718,0.2559171020984649,0.2307652086019516,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.9039944410324096,0.3035928606986999,0.2877067625522613,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382019042969,0.8732466697692871,0.2740769386291504,0.1920493692159652,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43817138671875,0.8716771602630615,0.2727112770080566,0.2586349546909332,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4378662109375,0.8390269875526428,0.242032989859581,1.0911446809768677,287.4388427734375,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30291748046875,287.44293212890625,1.0,0.4532453715801239,1.0,1.0,0.0,1.0,-2.4733376502990723,2.473332643508911,4.924502263747854e-06,1.9134656190872192,0.5117097496986389,0.5117097496986389,0.0,80.9382095336914,69.0,14907.73828125,-0.0,1205.0010986328125,1.0,283.1499938964844,286.6901550292969,292.34490966796875,293.4191589355469,293.1499938964844,293.1499938964844,283.1499938964844,18883.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320469737052917,1.0,0.0,0.0,1.0005872249603271,1.0005918741226196,6.68041408857789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4892578125,0.0,64.81304931640625,1895.4371337890625,0.0,615.6626586914062,0.3211698830127716,1.0,0.0,3.0,1.0,0.0
