time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389160,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775695800781,0.872217059135437,0.2570177912712097,0.2315763384103775,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779663085937,0.9264283776283264,0.3051497042179107,0.2889891266822815,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.8927253484725952,0.2753910720348358,0.1928285211324691,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.8913209438323975,0.2742262780666351,0.2598793804645538,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.8562533855438232,0.2429068386554718,1.094183325767517,287.47833251953125,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061218261719,287.4822082519531,1.0,0.4511493146419525,1.0,1.0,0.0,1.0,-2.4819350242614746,2.481930017471313,4.958775207342114e-06,1.9201173782348635,0.5074936151504517,0.5074936151504517,0.0,76.61652374267578,57.0,14796.2685546875,-0.0,1196.964599609375,1.0,283.1499938964844,286.7281799316406,292.3568420410156,293.4244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18785.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288465023040771,1.0,0.0,0.0,0.9828590750694276,0.98286372423172,6.44578719288802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.8154296875,0.0,62.58151626586914,1895.4371337890625,0.0,603.8114624023438,0.3179962337017059,1.0,0.0,3.0,1.0,0.0
12389220,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.9283046722412108,0.2592196762561798,0.2331639677286148,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.9852343201637268,0.308264672756195,0.2915181517601013,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54937744140625,0.9530633091926576,0.2780196070671081,0.194359615445137,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54937744140625,0.9519846439361572,0.2772551476955414,0.2623301148414612,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54913330078125,0.9082741141319276,0.2446545511484146,1.1000868082046509,287.5498962402344,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3119506835937,287.5532531738281,1.0,0.4462096691131592,1.0,1.0,0.0,1.0,-2.49875807762146,2.498753070831299,5.026184680900769e-06,1.9331295490264893,0.5003442168235779,0.5003442168235779,0.0,66.97736358642578,75.0,14614.59765625,-0.0,1176.0181884765625,1.0,283.1499938964844,286.7970275878906,292.3805847167969,293.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,18613.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237050652503967,1.0,0.0,0.0,0.9531527161598206,0.9531572461128236,6.062035140530497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.27587890625,0.0,58.95397567749024,1895.4371337890625,0.0,585.2538452148438,0.3127057552337646,1.0,0.0,3.0,1.0,0.0
12389280,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.9283046722412108,0.2592196762561798,0.2331639677286148,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.9852343201637268,0.308264672756195,0.2915181517601013,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54937744140625,0.9530633091926576,0.2780196070671081,0.194359615445137,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54937744140625,0.9519846439361572,0.2772551476955414,0.2623301148414612,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54913330078125,0.9082741141319276,0.2446545511484146,1.1000868082046509,287.5498962402344,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3119506835937,287.5532531738281,1.0,0.4462096691131592,1.0,1.0,0.0,1.0,-2.49875807762146,2.498753070831299,5.026184680900769e-06,1.9331295490264893,0.5003442168235779,0.5003442168235779,0.0,66.97736358642578,75.0,14614.59765625,-0.0,1176.0181884765625,1.0,283.1499938964844,286.7970275878906,292.3805847167969,293.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,18613.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237050652503967,1.0,0.0,0.0,0.9531527161598206,0.9531572461128236,6.062035140530497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.27587890625,0.0,58.95397567749024,1895.4371337890625,0.0,585.2538452148438,0.3127057552337646,1.0,0.0,3.0,1.0,0.0
12389340,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137084960937,0.9324106574058532,0.2613813579082489,0.2351076602935791,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.614013671875,0.9887712597846984,0.3113541007041931,0.2944302558898926,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.957286775112152,0.2806171774864197,0.1961712092161178,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.9567240476608276,0.2802551090717315,0.2651609480381012,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.9116426706314088,0.2463736832141876,1.1077977418899536,287.61431884765625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31671142578125,287.61737060546875,1.0,0.4502403140068054,1.0,1.0,0.0,1.0,-2.519430160522461,2.5194251537323,5.1095307753712405e-06,1.949056386947632,0.4948142468929291,0.4948142468929291,0.0,67.50881958007812,93.0,14493.7138671875,-0.0,1202.9949951171875,1.0,283.1499938964844,286.8580017089844,292.40362548828125,293.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,18468.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519954264163971,1.0,0.0,0.0,0.930199921131134,0.9302043914794922,5.7735917380341575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.02685546875,0.0,56.2327880859375,1895.4371337890625,0.0,572.0814208984375,0.3086152672767639,1.0,0.0,3.0,1.0,0.0
12389400,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137084960937,0.9324106574058532,0.2613813579082489,0.2351076602935791,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.614013671875,0.9887712597846984,0.3113541007041931,0.2944302558898926,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.957286775112152,0.2806171774864197,0.1961712092161178,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.9567240476608276,0.2802551090717315,0.2651609480381012,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.9116426706314088,0.2463736832141876,1.1077977418899536,287.61431884765625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31671142578125,287.61737060546875,1.0,0.4502403140068054,1.0,1.0,0.0,1.0,-2.519430160522461,2.5194251537323,5.1095307753712405e-06,1.949056386947632,0.4948142468929291,0.4948142468929291,0.0,67.50881958007812,93.0,14493.7138671875,-0.0,1202.9949951171875,1.0,283.1499938964844,286.8580017089844,292.40362548828125,293.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,18468.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519954264163971,1.0,0.0,0.0,0.930199921131134,0.9302043914794922,5.7735917380341575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.02685546875,0.0,56.2327880859375,1895.4371337890625,0.0,572.0814208984375,0.3086152672767639,1.0,0.0,3.0,1.0,0.0
12389460,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712646484375,0.8951770663261414,0.2634277939796448,0.2372209578752517,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715393066406,0.9554126262664796,0.3143577873706817,0.297547847032547,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67138671875,0.9184227585792542,0.2831183671951294,0.1981275081634521,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67138671875,0.9183492064476012,0.2831642925739288,0.2681928277015686,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711730957031,0.8771347999572754,0.2479986101388931,1.1164522171020508,287.6717834472656,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3199462890625,287.6744689941406,1.0,0.4591977000236511,1.0,1.0,0.0,1.0,-2.542105436325073,2.542100191116333,5.2018572205270175e-06,1.9665781259536743,0.49091237783432,0.49091237783432,0.0,75.08682250976562,111.0,14430.5283203125,-0.0,1263.361083984375,1.0,283.1499938964844,286.91143798828125,292.4264221191406,293.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18343.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174616575241089,1.0,0.0,0.0,0.9135602712631226,0.9135646224021912,5.5688797573338895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.244140625,0.0,54.28159713745117,1895.4371337890625,0.0,563.494873046875,0.3055990040302276,1.0,0.0,3.0,1.0,0.0
12389520,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712646484375,0.8951770663261414,0.2634277939796448,0.2372209578752517,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715393066406,0.9554126262664796,0.3143577873706817,0.297547847032547,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67138671875,0.9184227585792542,0.2831183671951294,0.1981275081634521,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67138671875,0.9183492064476012,0.2831642925739288,0.2681928277015686,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711730957031,0.8771347999572754,0.2479986101388931,1.1164522171020508,287.6717834472656,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3199462890625,287.6744689941406,1.0,0.4591977000236511,1.0,1.0,0.0,1.0,-2.542105436325073,2.542100191116333,5.2018572205270175e-06,1.9665781259536743,0.49091237783432,0.49091237783432,0.0,75.08682250976562,111.0,14430.5283203125,-0.0,1263.361083984375,1.0,283.1499938964844,286.91143798828125,292.4264221191406,293.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18343.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174616575241089,1.0,0.0,0.0,0.9135602712631226,0.9135646224021912,5.5688797573338895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.244140625,0.0,54.28159713745117,1895.4371337890625,0.0,563.494873046875,0.3055990040302276,1.0,0.0,3.0,1.0,0.0
12389580,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001342773437,0.8716813325881958,0.2645204067230224,0.2384310811758041,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70037841796875,0.9279347658157348,0.3159956932067871,0.2993318736553192,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70025634765625,0.8932632803916931,0.2844704389572143,0.199248120188713,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70025634765625,0.8934457302093506,0.2847463488578796,0.2699263095855713,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7000427246094,0.8544752597808838,0.2488588541746139,1.1214574575424194,287.7006225585937,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3210754394531,287.7030944824219,1.0,0.4656188488006592,1.0,1.0,0.0,1.0,-2.555145740509033,2.555140495300293,5.255340056464775e-06,1.9766584634780884,0.489414632320404,0.489414632320404,0.0,81.344482421875,111.0,14418.7587890625,-0.0,1306.8197021484375,1.0,283.1499938964844,286.9378356933594,292.439208984375,293.4850769042969,293.1499938964844,293.1499938964844,283.1499938964844,18281.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165776610374451,1.0,0.0,0.0,0.9067798852920532,0.9067842364311218,5.486523235731513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0615234375,0.0,53.47931289672852,1895.4371337890625,0.0,560.4811401367188,0.3043299317359924,1.0,0.0,3.0,1.0,0.0
12389640,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.72125244140625,0.854345977306366,0.2653559148311615,0.2393857091665268,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72149658203125,0.9069944620132446,0.3172616362571716,0.3007403016090393,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72137451171875,0.8750931024551392,0.2855097353458404,0.2001321166753769,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72137451171875,0.8754545450210571,0.2859667241573334,0.271293580532074,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7211608886719,0.8379592299461365,0.249510645866394,1.12540864944458,287.7217102050781,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3216857910156,287.7239990234375,1.0,0.4710948467254638,1.0,1.0,0.0,1.0,-2.565438032150269,2.565432548522949,5.297749339661095e-06,1.984615445137024,0.4885472655296325,0.4885472655296325,0.0,86.93612670898438,129.0,14419.9873046875,-0.0,1344.2764892578125,1.0,283.1499938964844,286.9569702148437,292.4493408203125,293.4952697753906,293.1499938964844,293.1499938964844,283.1499938964844,18235.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516106128692627,1.0,0.0,0.0,0.90255606174469,0.9025603532791138,5.43552900467148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.73291015625,0.0,52.970176696777344,1895.4371337890625,0.0,558.8804321289062,0.3035115003585815,1.0,0.0,3.0,1.0,0.0
12389700,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74346923828125,0.8363590836524963,0.2662801146507263,0.2404718846082687,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.8865795731544495,0.3186758458614349,0.3023439645767212,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7435607910156,0.8560035228729248,0.2866637706756592,0.2011372447013855,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7435607910156,0.8565422892570496,0.287326842546463,0.2728484272956848,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7433776855469,0.8205716609954834,0.2502229213714599,1.129896640777588,287.7438659667969,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3220520019531,287.7460021972656,1.0,0.4777208566665649,1.0,1.0,0.0,1.0,-2.577138185501098,2.57713270187378,5.346169928088784e-06,1.9936617612838743,0.4879176020622253,0.4879176020622253,0.0,93.95891571044922,129.0,14433.513671875,-0.0,1390.1373291015625,1.0,283.1499938964844,286.9767761230469,292.4609069824219,293.5076599121094,293.1499938964844,293.1499938964844,283.1499938964844,18186.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158265829086304,1.0,0.0,0.0,0.8990054130554199,0.8990097641944885,5.3928467025343714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.30615234375,0.0,52.525367736816406,1895.4371337890625,0.0,557.9336547851562,0.3027817606925964,1.0,0.0,3.0,1.0,0.0
12389760,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.82021164894104,0.2671805918216705,0.241555705666542,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.8681957125663757,0.3200650513172149,0.3039448857307434,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.839135468006134,0.2877897322177887,0.2021383047103881,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8398286700248718,0.288659006357193,0.2743979692459106,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8038566708564758,0.2509055137634277,1.134351372718811,287.7641906738281,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3221130371094,287.76611328125,1.0,0.4846356809139251,1.0,1.0,0.0,1.0,-2.5887815952301025,2.588776111602783,5.3945773288432974e-06,2.002664804458618,0.4876531064510345,0.4876531064510345,0.0,101.517822265625,117.0,14459.4423828125,-0.0,1438.6912841796875,1.0,283.1499938964844,286.9946594238281,292.4726257324219,293.5208740234375,293.1499938964844,293.1499938964844,283.1499938964844,18139.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158073902130127,1.0,0.0,0.0,0.896711528301239,0.8967158198356628,5.3653611331583306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.43505859375,0.0,52.21214294433594,1895.4371337890625,0.0,557.8688354492188,0.3022509515285492,1.0,0.0,3.0,1.0,0.0
12389820,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.8133493065834045,0.2689827680587768,0.2433090507984161,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7978210449219,0.8610832691192627,0.3228027522563934,0.3066877722740173,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.8324497938156128,0.2899810075759887,0.2037917971611023,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.8334872722625732,0.2912589311599731,0.277023047208786,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.797607421875,0.7962133288383484,0.2522109746932983,1.1410119533538818,287.7979431152344,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32183837890625,287.79937744140625,1.0,0.489565759897232,1.0,1.0,0.0,1.0,-2.6073338985443115,2.607328653335572,5.472289103636285e-06,2.017073392868042,0.4880563616752624,0.4880563616752624,0.0,106.13910675048828,105.0,14535.9033203125,-0.0,1483.9368896484375,1.0,283.1499938964844,287.02398681640625,292.4963684082031,293.54937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18052.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164327621459961,1.0,0.0,0.0,0.8953356146812439,0.8953399062156677,5.3489085161118055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.94287109375,0.0,51.917598724365234,1895.4371337890625,0.0,559.9888305664062,0.3016963601112366,1.0,0.0,3.0,1.0,0.0
12389880,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.8133493065834045,0.2689827680587768,0.2433090507984161,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7978210449219,0.8610832691192627,0.3228027522563934,0.3066877722740173,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.8324497938156128,0.2899810075759887,0.2037917971611023,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.8334872722625732,0.2912589311599731,0.277023047208786,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.797607421875,0.7962133288383484,0.2522109746932983,1.1410119533538818,287.7979431152344,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32183837890625,287.79937744140625,1.0,0.489565759897232,1.0,1.0,0.0,1.0,-2.6073338985443115,2.607328653335572,5.472289103636285e-06,2.017073392868042,0.4880563616752624,0.4880563616752624,0.0,106.13910675048828,105.0,14535.9033203125,-0.0,1483.9368896484375,1.0,283.1499938964844,287.02398681640625,292.4963684082031,293.54937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18052.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164327621459961,1.0,0.0,0.0,0.8953356146812439,0.8953399062156677,5.3489085161118055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.94287109375,0.0,51.917598724365234,1895.4371337890625,0.0,559.9888305664062,0.3016963601112366,1.0,0.0,3.0,1.0,0.0
12389940,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229675292969,0.8209238052368164,0.2709086537361145,0.2448994815349578,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8230895996094,0.869951605796814,0.3255448043346405,0.3091571927070617,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8230285644531,0.8402153253555298,0.2921160459518432,0.2052056491374969,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8230285644531,0.8416295647621155,0.2937943339347839,0.2793162763118744,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82293701171875,0.803698718547821,0.2534820735454559,1.1462116241455078,287.8231811523437,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3214111328125,287.8242492675781,1.0,0.4898704588413238,1.0,1.0,0.0,1.0,-2.6229171752929688,2.6229114532470703,5.537901415664237e-06,2.0291311740875244,0.4897215664386749,0.4897215664386749,0.0,103.9686508178711,93.0,14652.322265625,-0.0,1495.349365234375,1.0,283.1499938964844,287.0447998046875,292.5204772949219,293.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,17974.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178973078727722,1.0,0.0,0.0,0.8982225656509399,0.898226797580719,5.383458301366773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.14501953125,0.0,52.05791091918945,1895.4371337890625,0.0,564.9859008789062,0.3018111288547516,1.0,0.0,3.0,1.0,0.0
12390000,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229675292969,0.8209238052368164,0.2709086537361145,0.2448994815349578,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8230895996094,0.869951605796814,0.3255448043346405,0.3091571927070617,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8230285644531,0.8402153253555298,0.2921160459518432,0.2052056491374969,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8230285644531,0.8416295647621155,0.2937943339347839,0.2793162763118744,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82293701171875,0.803698718547821,0.2534820735454559,1.1462116241455078,287.8231811523437,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3214111328125,287.8242492675781,1.0,0.4898704588413238,1.0,1.0,0.0,1.0,-2.6229171752929688,2.6229114532470703,5.537901415664237e-06,2.0291311740875244,0.4897215664386749,0.4897215664386749,0.0,103.9686508178711,93.0,14652.322265625,-0.0,1495.349365234375,1.0,283.1499938964844,287.0447998046875,292.5204772949219,293.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,17974.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178973078727722,1.0,0.0,0.0,0.8982225656509399,0.898226797580719,5.383458301366773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.14501953125,0.0,52.05791091918945,1895.4371337890625,0.0,564.9859008789062,0.3018111288547516,1.0,0.0,3.0,1.0,0.0
12390060,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415222167969,0.8380451798439026,0.2729295492172241,0.2464412599802017,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84161376953125,0.8901363611221313,0.3282958269119262,0.3114833235740661,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8582825064659119,0.2942177057266235,0.2064797729253769,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8601529002189636,0.2962894439697265,0.2814133167266845,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.8205847144126892,0.2547322809696197,1.1505857706069946,287.8416748046875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3210144042969,287.8424377441406,1.0,0.4873453974723816,1.0,1.0,0.0,1.0,-2.6368730068206787,2.63686752319336,5.596970822807634e-06,2.0399184226989746,0.4925938844680786,0.4925938844680786,0.0,97.86863708496094,81.0,14809.6083984375,-0.0,1486.977294921875,1.0,283.1499938964844,287.0585632324219,292.5451965332031,293.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17900.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201115608215332,1.0,0.0,0.0,0.9051432609558104,0.9051475524902344,5.466735686354696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.2412109375,0.0,52.60757064819336,1895.4371337890625,0.0,572.6276245117188,0.3025538623332977,1.0,0.0,3.0,1.0,0.0
12390120,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415222167969,0.8380451798439026,0.2729295492172241,0.2464412599802017,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84161376953125,0.8901363611221313,0.3282958269119262,0.3114833235740661,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8582825064659119,0.2942177057266235,0.2064797729253769,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8601529002189636,0.2962894439697265,0.2814133167266845,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.8205847144126892,0.2547322809696197,1.1505857706069946,287.8416748046875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3210144042969,287.8424377441406,1.0,0.4873453974723816,1.0,1.0,0.0,1.0,-2.6368730068206787,2.63686752319336,5.596970822807634e-06,2.0399184226989746,0.4925938844680786,0.4925938844680786,0.0,97.86863708496094,81.0,14809.6083984375,-0.0,1486.977294921875,1.0,283.1499938964844,287.0585632324219,292.5451965332031,293.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17900.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201115608215332,1.0,0.0,0.0,0.9051432609558104,0.9051475524902344,5.466735686354696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.2412109375,0.0,52.60757064819336,1895.4371337890625,0.0,572.6276245117188,0.3025538623332977,1.0,0.0,3.0,1.0,0.0
12390180,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8540954589844,0.8657487630844116,0.2750122845172882,0.2479572743177414,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541564941406,0.9233882427215576,0.3310495018959045,0.3137220740318298,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.8877101540565491,0.296290248632431,0.2076664865016937,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.8901100754737854,0.2987509667873382,0.2833872735500335,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8540954589844,0.8460928201675415,0.2559595704078674,1.1544303894042969,287.85418701171875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32061767578125,287.8547058105469,1.0,0.4831247925758362,1.0,1.0,0.0,1.0,-2.649803638458252,2.649797916412353,5.651963419950334e-06,2.049905300140381,0.4966229796409607,0.4966229796409607,0.0,89.42568969726562,69.0,15007.6494140625,-0.0,1466.510986328125,1.0,283.1499938964844,287.06597900390625,292.5709533691406,293.6515808105469,293.1499938964844,293.1499938964844,283.1499938964844,17828.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230545997619629,1.0,0.0,0.0,0.9159444570541382,0.915948748588562,5.597985008876096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.3525390625,0.0,53.55728912353516,1895.4371337890625,0.0,582.9474487304688,0.3039036691188812,1.0,0.0,3.0,1.0,0.0
12390240,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8540954589844,0.8657487630844116,0.2750122845172882,0.2479572743177414,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541564941406,0.9233882427215576,0.3310495018959045,0.3137220740318298,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.8877101540565491,0.296290248632431,0.2076664865016937,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.8901100754737854,0.2987509667873382,0.2833872735500335,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8540954589844,0.8460928201675415,0.2559595704078674,1.1544303894042969,287.85418701171875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32061767578125,287.8547058105469,1.0,0.4831247925758362,1.0,1.0,0.0,1.0,-2.649803638458252,2.649797916412353,5.651963419950334e-06,2.049905300140381,0.4966229796409607,0.4966229796409607,0.0,89.42568969726562,69.0,15007.6494140625,-0.0,1466.510986328125,1.0,283.1499938964844,287.06597900390625,292.5709533691406,293.6515808105469,293.1499938964844,293.1499938964844,283.1499938964844,17828.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230545997619629,1.0,0.0,0.0,0.9159444570541382,0.915948748588562,5.597985008876096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.3525390625,0.0,53.55728912353516,1895.4371337890625,0.0,582.9474487304688,0.3039036691188812,1.0,0.0,3.0,1.0,0.0
12390300,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583679199219,0.8850608468055725,0.2760851085186004,0.24871726334095,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583984375,0.9470358490943908,0.3324303328990936,0.3148213028907776,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583679199219,0.9078776836395264,0.2973114252090454,0.2082345485687255,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583679199219,0.9107180833816528,0.2999651432037353,0.2843385338783264,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583374023437,0.8638381958007812,0.2565624713897705,1.1562037467956543,287.8584289550781,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3204345703125,287.8588256835937,1.0,0.4805995523929596,1.0,1.0,0.0,1.0,-2.6559946537017822,2.655988931655884,5.678383786289487e-06,2.054684400558472,0.4990549683570862,0.4990549683570862,0.0,84.63838958740234,69.0,15121.7822265625,-0.0,1453.260986328125,1.0,283.1499938964844,287.0674743652344,292.5842590332031,293.6714782714844,293.1499938964844,293.1499938964844,283.1499938964844,17792.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247980952262878,1.0,0.0,0.0,0.922762393951416,0.9227666854858398,5.681633652443453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.68310546875,0.0,54.18220901489258,1895.4371337890625,0.0,589.150146484375,0.3048028349876404,1.0,0.0,3.0,1.0,0.0
12390360,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612365722656,0.9094210863113404,0.2771921753883362,0.2494951635599136,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612670898437,0.9732312560081482,0.3338185846805572,0.3159156441688537,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612670898437,0.9353833198547364,0.298317402601242,0.2087850868701934,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612670898437,0.9386732578277588,0.3011632561683655,0.2852652072906494,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612365722656,0.8864971399307251,0.2571563124656677,1.1578881740570068,287.8612976074219,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3202514648437,287.861572265625,1.0,0.4778708815574646,1.0,1.0,0.0,1.0,-2.662044048309326,2.662038326263428,5.704257091565523e-06,2.0593531131744385,0.5017730593681335,0.5017730593681335,0.0,79.57640838623047,57.0,15246.458984375,-0.0,1438.506591796875,1.0,283.1499938964844,287.06744384765625,292.597900390625,293.6923217773437,293.1499938964844,293.1499938964844,283.1499938964844,17757.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267361998558044,1.0,0.0,0.0,0.93056720495224,0.9305714964866638,5.7781512907695294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.564453125,0.0,54.91460418701172,1895.4371337890625,0.0,596.1233520507812,0.3058604300022125,1.0,0.0,3.0,1.0,0.0
12390420,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.9619028568267822,0.2793912887573242,0.2511750757694244,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.9990000128746032,0.3373153507709503,0.3024895489215851,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576354980469,0.9839855432510376,0.3002326488494873,0.2099129408597946,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.9868445992469788,0.3034619688987732,0.2871532142162323,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.93488872051239,0.2582642734050751,1.1614995002746582,287.8575134277344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3218994140625,287.8564147949219,1.0,0.4710690975189209,1.0,1.0,0.0,1.0,-2.656091928482056,2.656086206436157,5.679771220457042e-06,2.05522894859314,0.5078496336936951,0.5078496336936951,0.0,71.33720397949219,77.0,15489.38671875,-0.0,1393.06494140625,1.0,283.1499938964844,287.0597229003906,292.6258850097656,293.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,17687.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531082808971405,1.0,0.0,0.0,0.9486345648765564,0.948638916015625,6.004700736639279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.99267578125,0.0,56.66537094116211,1895.4371337890625,0.0,612.0679321289062,0.3083893656730652,1.0,0.0,3.0,1.0,0.0
12390480,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.9619028568267822,0.2793912887573242,0.2511750757694244,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.9990000128746032,0.3373153507709503,0.3024895489215851,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576354980469,0.9839855432510376,0.3002326488494873,0.2099129408597946,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.9868445992469788,0.3034619688987732,0.2871532142162323,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.93488872051239,0.2582642734050751,1.1614995002746582,287.8575134277344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3218994140625,287.8564147949219,1.0,0.4710690975189209,1.0,1.0,0.0,1.0,-2.656091928482056,2.656086206436157,5.679771220457042e-06,2.05522894859314,0.5078496336936951,0.5078496336936951,0.0,71.33720397949219,77.0,15489.38671875,-0.0,1393.06494140625,1.0,283.1499938964844,287.0597229003906,292.6258850097656,293.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,17687.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531082808971405,1.0,0.0,0.0,0.9486345648765564,0.948638916015625,6.004700736639279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.99267578125,0.0,56.66537094116211,1895.4371337890625,0.0,612.0679321289062,0.3083893656730652,1.0,0.0,3.0,1.0,0.0
12390540,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497009277344,0.9645392298698424,0.2815680205821991,0.2531119287014007,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497314453125,0.9990000128746032,0.3425893485546112,0.3023912310600281,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497314453125,0.985763132572174,0.3020632863044739,0.2111880183219909,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497314453125,0.9888924360275269,0.3056812584400177,0.2892443835735321,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497009277344,0.9364739060401917,0.2593285143375397,1.1662228107452393,287.8497314453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.33111572265625,287.8500061035156,1.0,0.4739186763763428,1.0,1.0,0.0,1.0,-2.6678078174591064,2.667802095413208,5.728428732254542e-06,2.0635440349578857,0.5147959589958191,0.5147959589958191,0.0,71.7015380859375,97.0,15797.388671875,-0.0,1410.5108642578125,1.0,283.1499938964844,287.04608154296875,292.6537170410156,293.78009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17619.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357781648635864,1.0,0.0,0.0,0.9697654843330384,0.9697698354721068,6.275190145288434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.52734375,0.0,58.79517364501953,1895.4371337890625,0.0,629.7752685546875,0.3114550113677978,1.0,0.0,3.0,1.0,0.0
12390600,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497009277344,0.9645392298698424,0.2815680205821991,0.2531119287014007,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497314453125,0.9990000128746032,0.3425893485546112,0.3023912310600281,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497314453125,0.985763132572174,0.3020632863044739,0.2111880183219909,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497314453125,0.9888924360275269,0.3056812584400177,0.2892443835735321,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497009277344,0.9364739060401917,0.2593285143375397,1.1662228107452393,287.8497314453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.33111572265625,287.8500061035156,1.0,0.4739186763763428,1.0,1.0,0.0,1.0,-2.6678078174591064,2.667802095413208,5.728428732254542e-06,2.0635440349578857,0.5147959589958191,0.5147959589958191,0.0,71.7015380859375,97.0,15797.388671875,-0.0,1410.5108642578125,1.0,283.1499938964844,287.04608154296875,292.6537170410156,293.78009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17619.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357781648635864,1.0,0.0,0.0,0.9697654843330384,0.9697698354721068,6.275190145288434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.52734375,0.0,58.79517364501953,1895.4371337890625,0.0,629.7752685546875,0.3114550113677978,1.0,0.0,3.0,1.0,0.0
12390660,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591003417969,0.9417068958282472,0.2838121652603149,0.2552449703216553,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85919189453125,0.9990000128746032,0.3453387022018432,0.3256115317344665,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9652294516563416,0.3038908541202545,0.2125713378190994,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9693063497543336,0.3078931868076324,0.291480541229248,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85906982421875,0.9115327596664428,0.2603929340839386,1.1717182397842407,287.8592224121094,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3295593261719,287.8600769042969,1.0,0.483808696269989,1.0,1.0,0.0,1.0,-2.708968162536621,2.708962202072144,5.905990747123724e-06,2.0951147079467773,0.523118257522583,0.523118257522583,0.0,77.09513092041016,117.0,16211.6884765625,-0.0,1491.6728515625,1.0,283.1499938964844,287.04351806640625,292.6851806640625,293.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,17531.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412150621414185,1.0,0.0,0.0,0.9953920245170592,0.9953964352607728,6.611222147512309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.25927734375,0.0,61.45376586914063,1895.4371337890625,0.0,650.921875,0.3152317702770233,1.0,0.0,3.0,1.0,0.0
12390720,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591003417969,0.9417068958282472,0.2838121652603149,0.2552449703216553,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85919189453125,0.9990000128746032,0.3453387022018432,0.3256115317344665,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9652294516563416,0.3038908541202545,0.2125713378190994,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9693063497543336,0.3078931868076324,0.291480541229248,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85906982421875,0.9115327596664428,0.2603929340839386,1.1717182397842407,287.8592224121094,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3295593261719,287.8600769042969,1.0,0.483808696269989,1.0,1.0,0.0,1.0,-2.708968162536621,2.708962202072144,5.905990747123724e-06,2.0951147079467773,0.523118257522583,0.523118257522583,0.0,77.09513092041016,117.0,16211.6884765625,-0.0,1491.6728515625,1.0,283.1499938964844,287.04351806640625,292.6851806640625,293.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,17531.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412150621414185,1.0,0.0,0.0,0.9953920245170592,0.9953964352607728,6.611222147512309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.25927734375,0.0,61.45376586914063,1895.4371337890625,0.0,650.921875,0.3152317702770233,1.0,0.0,3.0,1.0,0.0
12390780,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86065673828125,0.8990697264671326,0.2852297127246856,0.2568439245223999,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.860595703125,0.9655434489250184,0.3459917604923248,0.3279145956039428,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8606262207031,0.9213826656341552,0.3049676120281219,0.21359583735466,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8606262207031,0.9262037873268129,0.3092154562473297,0.2930980920791626,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86065673828125,0.8727552890777588,0.2609769701957702,1.1761001348495483,287.8605651855469,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3227844238281,287.86016845703125,1.0,0.4916897416114807,1.0,1.0,0.0,1.0,-2.7218167781829834,2.721810817718506,5.962952400295762e-06,2.105431079864502,0.5290406346321106,0.5290406346321106,0.0,85.96731567382812,117.0,16475.775390625,-0.0,1550.9661865234375,1.0,283.1499938964844,287.0384826660156,292.70782470703125,293.8717346191406,293.1499938964844,293.1499938964844,283.1499938964844,17470.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454277396202087,1.0,0.0,0.0,1.014191508293152,1.0141959190368652,6.863305657134333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.5439453125,0.0,63.47254180908203,1895.4371337890625,0.0,667.7933349609375,0.3180670142173767,1.0,0.0,3.0,1.0,0.0
12390840,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.880060613155365,0.2860133945941925,0.2577432096004486,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.9436504244804382,0.346555083990097,0.3285642564296722,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.9002017974853516,0.3055375814437866,0.2141540348529815,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.9045085310935974,0.3099252879619598,0.2939846217632293,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85772705078125,0.8544617891311646,0.2612735033035278,1.178456425666809,287.8576354980469,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.32000732421875,287.8573913574219,1.0,0.496459037065506,1.0,1.0,0.0,1.0,-2.729344606399536,2.7293386459350586,5.995865194563521e-06,2.1111996173858643,0.5325141549110413,0.5325141549110413,0.0,91.41627502441406,137.0,16631.544921875,-0.0,1586.3966064453125,1.0,283.1499938964844,287.0323181152344,292.7206726074219,293.89385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17438.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54801344871521,1.0,0.0,0.0,1.0253921747207642,1.0253965854644775,7.015738390236947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.68701171875,0.0,64.70829772949219,1895.4371337890625,0.0,678.3634643554688,0.319791704416275,1.0,0.0,3.0,1.0,0.0
12390900,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528747558594,0.8559642434120178,0.2870752215385437,0.259006530046463,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.9133621454238892,0.347502052783966,0.3296872973442077,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85284423828125,0.8745990991592407,0.3062810897827148,0.2149228900671005,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85284423828125,0.878878653049469,0.3108641803264618,0.2952089011669159,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8529052734375,0.831661581993103,0.2616415321826935,1.1817089319229126,287.852783203125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3168640136719,287.8523864746094,1.0,0.5033242702484131,1.0,1.0,0.0,1.0,-2.737968921661377,2.7379629611968994,6.033870704413857e-06,2.117895603179932,0.5375731587409973,0.5375731587409973,0.0,99.80215454101562,137.0,16854.201171875,-0.0,1638.2730712890625,1.0,283.1499938964844,287.0225830078125,292.7382202148437,293.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17392.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518024563789368,1.0,0.0,0.0,1.0419061183929443,1.0419106483459473,7.243535549150695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.1796875,0.0,66.5688705444336,1895.4371337890625,0.0,694.1521606445312,0.3223689198493957,1.0,0.0,3.0,1.0,0.0
12390960,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471374511719,0.836243748664856,0.2881162464618683,0.2602632939815521,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8470764160156,0.8898898363113403,0.3485476672649383,0.3309525847434997,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471069335937,0.8532890677452087,0.3069866299629211,0.2156731039285659,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471069335937,0.8574655055999756,0.3117652833461761,0.2964085936546325,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84716796875,0.8122617602348328,0.2619748711585998,1.1848591566085815,287.8470458984375,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.314208984375,287.8465576171875,1.0,0.5104321241378784,1.0,1.0,0.0,1.0,-2.747128486633301,2.747122287750244,6.074281827750383e-06,2.1249680519104004,0.5428659915924072,0.5428659915924072,0.0,108.56202697753906,155.0,17087.697265625,-0.0,1692.6937255859375,1.0,283.1499938964844,287.0118408203125,292.755615234375,293.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,17345.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557366013526917,1.0,0.0,0.0,1.0593979358673096,1.0594024658203125,7.48879003253933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.14013671875,0.0,68.587890625,1895.4371337890625,0.0,710.9288330078125,0.3251377940177917,1.0,0.0,3.0,1.0,0.0
