time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391020,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.8052328824996948,0.290134459733963,0.2627272605895996,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326721191406,0.8547088503837585,0.3507935106754303,0.3336944580078125,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.8211884498596191,0.3082895278930664,0.2171016633510589,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83270263671875,0.8253188729286194,0.3134568929672241,0.2987094521522522,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327941894531,0.7788467407226562,0.2625396847724914,1.1907323598861694,287.8326110839844,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3096618652344,287.8319396972656,1.0,0.5244415998458862,1.0,1.0,0.0,1.0,-2.764925956726074,2.7649197578430176,6.153205049486132e-06,2.1387176513671875,0.554172694683075,0.554172694683075,0.0,126.31858825683594,143.0,17584.482421875,-0.0,1802.9168701171875,1.0,283.1499938964844,286.98699951171875,292.7906494140625,294.02020263671875,293.1499938964844,293.1499938964844,283.1499938964844,17245.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639641880989075,1.0,0.0,0.0,1.0975078344345093,1.0975124835968018,8.037272181127264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.68994140625,0.0,73.16373443603516,1895.4371337890625,0.0,747.3087768554688,0.331304132938385,1.0,0.0,3.0,1.0,0.0
12391080,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.8052328824996948,0.290134459733963,0.2627272605895996,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326721191406,0.8547088503837585,0.3507935106754303,0.3336944580078125,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.8211884498596191,0.3082895278930664,0.2171016633510589,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83270263671875,0.8253188729286194,0.3134568929672241,0.2987094521522522,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327941894531,0.7788467407226562,0.2625396847724914,1.1907323598861694,287.8326110839844,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3096618652344,287.8319396972656,1.0,0.5244415998458862,1.0,1.0,0.0,1.0,-2.764925956726074,2.7649197578430176,6.153205049486132e-06,2.1387176513671875,0.554172694683075,0.554172694683075,0.0,126.31858825683594,143.0,17584.482421875,-0.0,1802.9168701171875,1.0,283.1499938964844,286.98699951171875,292.7906494140625,294.02020263671875,293.1499938964844,293.1499938964844,283.1499938964844,17245.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639641880989075,1.0,0.0,0.0,1.0975078344345093,1.0975124835968018,8.037272181127264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.68994140625,0.0,73.16373443603516,1895.4371337890625,0.0,747.3087768554688,0.331304132938385,1.0,0.0,3.0,1.0,0.0
12391140,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125,0.797497570514679,0.2921090722084045,0.2647058665752411,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124084472656,0.8468798995018005,0.3531303107738495,0.3360928297042846,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.8131577372550964,0.309492290019989,0.2181141227483749,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.8176366090774536,0.3150381445884704,0.3004396855831146,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125915527344,0.7702018022537231,0.2630057632923126,1.1939489841461182,287.81231689453125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3057556152344,287.8113098144531,1.0,0.5292151570320129,1.0,1.0,0.0,1.0,-2.77735447883606,2.777348279953003,6.208761078596581e-06,2.148383617401123,0.5663504600524902,0.5663504600524902,0.0,132.36758422851562,131.0,18107.693359375,-0.0,1850.6319580078125,1.0,283.1499938964844,286.9564514160156,292.8266906738281,294.0871887207031,293.1499938964844,293.1499938964844,283.1499938964844,17139.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725653171539307,1.0,0.0,0.0,1.1396576166152954,1.1396623849868774,8.666469852869343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.13671875,0.0,78.51359558105469,1895.4371337890625,0.0,787.2718505859375,0.3383234143257141,1.0,0.0,3.0,1.0,0.0
12391200,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125,0.797497570514679,0.2921090722084045,0.2647058665752411,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124084472656,0.8468798995018005,0.3531303107738495,0.3360928297042846,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.8131577372550964,0.309492290019989,0.2181141227483749,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.8176366090774536,0.3150381445884704,0.3004396855831146,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125915527344,0.7702018022537231,0.2630057632923126,1.1939489841461182,287.81231689453125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3057556152344,287.8113098144531,1.0,0.5292151570320129,1.0,1.0,0.0,1.0,-2.77735447883606,2.777348279953003,6.208761078596581e-06,2.148383617401123,0.5663504600524902,0.5663504600524902,0.0,132.36758422851562,131.0,18107.693359375,-0.0,1850.6319580078125,1.0,283.1499938964844,286.9564514160156,292.8266906738281,294.0871887207031,293.1499938964844,293.1499938964844,283.1499938964844,17139.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725653171539307,1.0,0.0,0.0,1.1396576166152954,1.1396623849868774,8.666469852869343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.13671875,0.0,78.51359558105469,1895.4371337890625,0.0,787.2718505859375,0.3383234143257141,1.0,0.0,3.0,1.0,0.0
12391260,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.8026338815689087,0.2941355407238006,0.2664252817630768,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861328125,0.8519926071166992,0.3555524051189422,0.3382708430290222,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862243652344,0.8172443509101868,0.3106501996517181,0.2188690900802612,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862243652344,0.8219581842422485,0.3165627121925354,0.3018091022968292,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7863464355469,0.7737348079681396,0.2634353339672088,1.1955283880233765,287.7860412597656,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30279541015625,287.7847900390625,1.0,0.529099702835083,1.0,1.0,0.0,1.0,-2.7864925861358643,2.7864861488342285,6.249662874324713e-06,2.155442476272583,0.579361081123352,0.579361081123352,0.0,130.74114990234375,119.0,18657.904296875,-0.0,1857.1160888671875,1.0,283.1499938964844,286.9199523925781,292.86376953125,294.15673828125,293.1499938964844,293.1499938964844,283.1499938964844,17030.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581533670425415,1.0,0.0,0.0,1.185922622680664,1.1859275102615356,9.384392285483045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.30322265625,0.0,84.7501220703125,1895.4371337890625,0.0,831.1240844726562,0.3462547063827514,1.0,0.0,3.0,1.0,0.0
12391320,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.8026338815689087,0.2941355407238006,0.2664252817630768,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861328125,0.8519926071166992,0.3555524051189422,0.3382708430290222,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862243652344,0.8172443509101868,0.3106501996517181,0.2188690900802612,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862243652344,0.8219581842422485,0.3165627121925354,0.3018091022968292,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7863464355469,0.7737348079681396,0.2634353339672088,1.1955283880233765,287.7860412597656,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30279541015625,287.7847900390625,1.0,0.529099702835083,1.0,1.0,0.0,1.0,-2.7864925861358643,2.7864861488342285,6.249662874324713e-06,2.155442476272583,0.579361081123352,0.579361081123352,0.0,130.74114990234375,119.0,18657.904296875,-0.0,1857.1160888671875,1.0,283.1499938964844,286.9199523925781,292.86376953125,294.15673828125,293.1499938964844,293.1499938964844,283.1499938964844,17030.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581533670425415,1.0,0.0,0.0,1.185922622680664,1.1859275102615356,9.384392285483045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.30322265625,0.0,84.7501220703125,1895.4371337890625,0.0,831.1240844726562,0.3462547063827514,1.0,0.0,3.0,1.0,0.0
12391380,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75518798828125,0.8152238130569458,0.2962448596954345,0.2680640518665313,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550048828125,0.865225613117218,0.3580565452575683,0.340364009141922,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.755126953125,0.8284211754798889,0.3117595613002777,0.2194675207138061,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.755126953125,0.8334324359893799,0.3180327415466308,0.3029600381851196,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552795410156,0.7846993207931519,0.2638421654701233,1.196208357810974,287.7549133300781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3007507324219,287.75347900390625,1.0,0.5260874032974243,1.0,1.0,0.0,1.0,-2.793898582458496,2.7938923835754395,6.282878530328162e-06,2.1611485481262207,0.593156635761261,0.593156635761261,0.0,124.8148956298828,107.0,19233.41796875,-0.0,1840.441162109375,1.0,283.1499938964844,286.8785400390625,292.9011535644531,294.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,16918.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908783674240112,1.0,0.0,0.0,1.2362852096557615,1.2362902164459229,1.019836943783048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.0478515625,0.0,91.98483276367188,1895.4371337890625,0.0,879.2791748046875,0.3551290035247803,1.0,0.0,3.0,1.0,0.0
12391440,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75518798828125,0.8152238130569458,0.2962448596954345,0.2680640518665313,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550048828125,0.865225613117218,0.3580565452575683,0.340364009141922,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.755126953125,0.8284211754798889,0.3117595613002777,0.2194675207138061,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.755126953125,0.8334324359893799,0.3180327415466308,0.3029600381851196,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552795410156,0.7846993207931519,0.2638421654701233,1.196208357810974,287.7549133300781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3007507324219,287.75347900390625,1.0,0.5260874032974243,1.0,1.0,0.0,1.0,-2.793898582458496,2.7938923835754395,6.282878530328162e-06,2.1611485481262207,0.593156635761261,0.593156635761261,0.0,124.8148956298828,107.0,19233.41796875,-0.0,1840.441162109375,1.0,283.1499938964844,286.8785400390625,292.9011535644531,294.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,16918.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908783674240112,1.0,0.0,0.0,1.2362852096557615,1.2362902164459229,1.019836943783048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.0478515625,0.0,91.98483276367188,1895.4371337890625,0.0,879.2791748046875,0.3551290035247803,1.0,0.0,3.0,1.0,0.0
12391500,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.738037109375,0.8234551548957825,0.2973085939884186,0.2688596546649933,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378845214844,0.8745655417442322,0.3593258261680603,0.3413907587528229,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7380065917969,0.8362380862236023,0.3122966289520263,0.2197249233722686,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73797607421875,0.8414925932884216,0.3187480866909027,0.3034768998622894,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7925609350204468,0.2640358209609985,1.1963181495666504,287.7377624511719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2998962402344,287.7362365722656,1.0,0.5238791704177856,1.0,1.0,0.0,1.0,-2.797151803970337,2.7971456050872803,6.297488653217442e-06,2.16365122795105,0.6003411412239075,0.6003411412239075,0.0,120.82483673095705,107.0,19530.32421875,-0.0,1826.47119140625,1.0,283.1499938964844,286.8562316894531,292.9197998046875,294.2645874023437,293.1499938964844,293.1499938964844,283.1499938964844,16862.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956662893295288,1.0,0.0,0.0,1.2630192041397097,1.2630243301391602,1.0644207293353249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.98095703125,0.0,96.0203094482422,1895.4371337890625,0.0,904.9569091796876,0.3599333763122558,1.0,0.0,3.0,1.0,0.0
12391560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.719970703125,0.8330056667327881,0.2983701825141907,0.2696390450000763,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.8856958746910095,0.3606009781360626,0.3424071967601776,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7199401855469,0.8456019759178162,0.3128215074539184,0.2199611961841583,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71990966796875,0.8511707186698914,0.3194500505924225,0.3039639890193939,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200927734375,0.8019137978553772,0.2642217576503753,1.1963130235671997,287.7196960449219,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2991027832031,287.7181091308594,1.0,0.5213536024093628,1.0,1.0,0.0,1.0,-2.800173759460449,2.800167322158813,6.3110701375990175e-06,2.165973663330078,0.6077063679695129,0.6077063679695129,0.0,116.38326263427734,95.0,19832.681640625,-0.0,1809.953369140625,1.0,283.1499938964844,286.8329162597656,292.9384460449219,294.3012084960937,293.1499938964844,293.1499938964844,283.1499938964844,16804.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005135178565979,1.0,0.0,0.0,1.2907508611679075,1.290756106376648,1.1116762266283332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.2529296875,0.0,100.35242462158205,1895.4371337890625,0.0,931.6631469726562,0.3649807870388031,1.0,0.0,3.0,1.0,0.0
12391620,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6815185546875,0.8572763800621033,0.3004757165908813,0.2711522877216339,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68133544921875,0.9142473936080932,0.3631601333618164,0.3444159030914306,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68145751953125,0.869880199432373,0.3138335049152374,0.2203821092844009,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68145751953125,0.8762115836143494,0.3208132088184356,0.3048652708530426,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816711425781,0.8241745233535767,0.2645676136016845,1.1960251331329346,287.68121337890625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.297607421875,287.6794738769531,1.0,0.5156324505805969,1.0,1.0,0.0,1.0,-2.805650234222412,2.8056440353393555,6.3357106228068005e-06,2.170177698135376,0.6229446530342102,0.6229446530342102,0.0,106.58324432373048,83.0,20451.447265625,-0.0,1771.5489501953125,1.0,283.1499938964844,286.783935546875,292.9755554199219,294.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,16687.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103334426879883,1.0,0.0,0.0,1.3490604162216189,1.3490657806396484,1.2143844685397198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.72412109375,0.0,109.95870971679688,1895.4371337890625,0.0,987.848876953125,0.3757882714271545,1.0,0.0,3.0,1.0,0.0
12391680,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6815185546875,0.8572763800621033,0.3004757165908813,0.2711522877216339,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68133544921875,0.9142473936080932,0.3631601333618164,0.3444159030914306,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68145751953125,0.869880199432373,0.3138335049152374,0.2203821092844009,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68145751953125,0.8762115836143494,0.3208132088184356,0.3048652708530426,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816711425781,0.8241745233535767,0.2645676136016845,1.1960251331329346,287.68121337890625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.297607421875,287.6794738769531,1.0,0.5156324505805969,1.0,1.0,0.0,1.0,-2.805650234222412,2.8056440353393555,6.3357106228068005e-06,2.170177698135376,0.6229446530342102,0.6229446530342102,0.0,106.58324432373048,83.0,20451.447265625,-0.0,1771.5489501953125,1.0,283.1499938964844,286.783935546875,292.9755554199219,294.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,16687.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103334426879883,1.0,0.0,0.0,1.3490604162216189,1.3490657806396484,1.2143844685397198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.72412109375,0.0,109.95870971679688,1895.4371337890625,0.0,987.848876953125,0.3757882714271545,1.0,0.0,3.0,1.0,0.0
12391740,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402587890625,0.8915174603462219,0.3025439381599426,0.272605687379837,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400451660156,0.9557719230651855,0.3657220900058746,0.3463982045650482,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64019775390625,0.9039496779441832,0.3147898316383362,0.2207418084144592,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401672363281,0.9113561511039734,0.3221167325973511,0.3056798875331878,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404113769531,0.8533654808998108,0.264872670173645,1.1954121589660645,287.6399230957031,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2961120605469,287.6380920410156,1.0,0.5092684030532837,1.0,1.0,0.0,1.0,-2.810454607009888,2.810448408126831,6.357352503982838e-06,2.1738595962524414,0.6388596296310425,0.6388596296310425,0.0,95.9568862915039,71.0,21087.365234375,-0.0,1728.00634765625,1.0,283.1499938964844,286.7320251464844,293.0125427246094,294.4499816894531,293.1499938964844,293.1499938964844,283.1499938964844,16569.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202619671821594,1.0,0.0,0.0,1.4112242460250854,1.4112298488616943,1.328879051243348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.40380859375,0.0,120.97746276855467,1895.4371337890625,0.0,1047.35009765625,0.3875806331634521,1.0,0.0,3.0,1.0,0.0
12391800,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402587890625,0.8915174603462219,0.3025439381599426,0.272605687379837,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400451660156,0.9557719230651855,0.3657220900058746,0.3463982045650482,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64019775390625,0.9039496779441832,0.3147898316383362,0.2207418084144592,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401672363281,0.9113561511039734,0.3221167325973511,0.3056798875331878,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404113769531,0.8533654808998108,0.264872670173645,1.1954121589660645,287.6399230957031,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2961120605469,287.6380920410156,1.0,0.5092684030532837,1.0,1.0,0.0,1.0,-2.810454607009888,2.810448408126831,6.357352503982838e-06,2.1738595962524414,0.6388596296310425,0.6388596296310425,0.0,95.9568862915039,71.0,21087.365234375,-0.0,1728.00634765625,1.0,283.1499938964844,286.7320251464844,293.0125427246094,294.4499816894531,293.1499938964844,293.1499938964844,283.1499938964844,16569.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202619671821594,1.0,0.0,0.0,1.4112242460250854,1.4112298488616943,1.328879051243348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.40380859375,0.0,120.97746276855467,1895.4371337890625,0.0,1047.35009765625,0.3875806331634521,1.0,0.0,3.0,1.0,0.0
12391860,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59588623046875,0.9420402646064758,0.3045554459095001,0.2740129828453064,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956726074219,0.9990000128746032,0.3683560192584991,0.3481658101081848,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5958251953125,0.9548929333686828,0.3156791031360626,0.221057191491127,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5957946777344,0.962833821773529,0.3233495354652405,0.3064309656620025,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5960693359375,0.8953961730003357,0.2651249170303345,1.1945775747299194,287.59552001953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.294677734375,287.5933837890625,1.0,0.5023677945137024,1.0,1.0,0.0,1.0,-2.812230110168457,2.8122236728668213,6.365570698108058e-06,2.17531681060791,0.6554165482521057,0.6554165482521057,0.0,85.16494750976562,89.0,21729.705078125,-0.0,1680.3406982421875,1.0,283.1499938964844,286.67706298828125,293.0493469238281,294.5254211425781,293.1499938964844,293.1499938964844,283.1499938964844,16452.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302276253700256,1.0,0.0,0.0,1.4770994186401367,1.4771052598953247,1.455837406183491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.94775390625,0.0,133.57452392578125,1895.4371337890625,0.0,1109.692626953125,0.4003514349460602,1.0,0.0,3.0,1.0,0.0
12391920,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59588623046875,0.9420402646064758,0.3045554459095001,0.2740129828453064,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956726074219,0.9990000128746032,0.3683560192584991,0.3481658101081848,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5958251953125,0.9548929333686828,0.3156791031360626,0.221057191491127,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5957946777344,0.962833821773529,0.3233495354652405,0.3064309656620025,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5960693359375,0.8953961730003357,0.2651249170303345,1.1945775747299194,287.59552001953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.294677734375,287.5933837890625,1.0,0.5023677945137024,1.0,1.0,0.0,1.0,-2.812230110168457,2.8122236728668213,6.365570698108058e-06,2.17531681060791,0.6554165482521057,0.6554165482521057,0.0,85.16494750976562,89.0,21729.705078125,-0.0,1680.3406982421875,1.0,283.1499938964844,286.67706298828125,293.0493469238281,294.5254211425781,293.1499938964844,293.1499938964844,283.1499938964844,16452.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302276253700256,1.0,0.0,0.0,1.4770994186401367,1.4771052598953247,1.455837406183491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.94775390625,0.0,133.57452392578125,1895.4371337890625,0.0,1109.692626953125,0.4003514349460602,1.0,0.0,3.0,1.0,0.0
12391980,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622863769531,0.9469250440597534,0.305947870016098,0.2752509713172912,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.3705437481403351,0.3462549149990082,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.562255859375,0.9586463570594788,0.3162641525268554,0.2214580178260803,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9666641354560852,0.3241827487945556,0.307206392288208,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8983809947967529,0.2652654647827148,1.1951435804367063,287.5619812011719,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.294677734375,287.5601806640625,1.0,0.5031923055648804,1.0,1.0,0.0,1.0,-2.815824747085572,2.8158183097839355,6.381261755450396e-06,2.1778268814086914,0.6676994562149048,0.6676994562149048,0.0,84.69029235839844,89.0,22203.9296875,-0.0,1682.095703125,1.0,283.1499938964844,286.6361083984375,293.0755615234375,294.5794982910156,293.1499938964844,293.1499938964844,283.1499938964844,16370.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373529434204102,1.0,0.0,0.0,1.526592493057251,1.5265984535217283,1.5550331511349216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.17431640625,0.0,143.69119262695312,1895.4371337890625,0.0,1155.8167724609375,0.410114586353302,1.0,0.0,3.0,1.0,0.0
12392040,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511474609375,0.9447126388549804,0.3064813911914825,0.2757498323917389,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55096435546875,0.9990000128746032,0.3713169693946838,0.3490026891231537,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511169433594,0.9561738967895508,0.316481202840805,0.2216271311044693,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55108642578125,0.9643892049789428,0.3244970440864563,0.3075265288352966,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513000488281,0.8959843516349792,0.2653145492076874,1.1954691410064695,287.5508728027344,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2943725585937,287.54931640625,1.0,0.5044444799423218,1.0,1.0,0.0,1.0,-2.820675611495972,2.820669174194336,6.403068255167455e-06,2.181488275527954,0.672596275806427,0.672596275806427,0.0,85.38751983642578,107.0,22401.80859375,-0.0,1692.7861328125,1.0,283.1499938964844,286.6215209960937,293.0857849121094,294.6008605957031,293.1499938964844,293.1499938964844,283.1499938964844,16337.3154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401135325431824,1.0,0.0,0.0,1.5463528633117676,1.546358942985535,1.595550713773264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.5869140625,0.0,147.8875732421875,1895.4371337890625,0.0,1174.024658203125,0.4140471220016479,1.0,0.0,3.0,1.0,0.0
12392100,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.532958984375,0.931504249572754,0.3074136674404144,0.2766970098018646,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53277587890625,0.992579460144043,0.3724367022514343,0.3524700105190277,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329284667969,0.9426620602607728,0.3168420195579529,0.2219691723585128,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53289794921875,0.9515141844749452,0.3250317573547363,0.3081530034542084,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5331115722656,0.8839693665504456,0.2653793394565582,1.1963331699371338,287.5326538085937,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.29248046875,287.53094482421875,1.0,0.5075933933258057,1.0,1.0,0.0,1.0,-2.828293561935425,2.828287124633789,6.438099262595642e-06,2.18756103515625,0.6815144419670105,0.6815144419670105,0.0,88.40264129638672,107.0,22757.212890625,-0.0,1718.8106689453125,1.0,283.1499938964844,286.5965270996094,293.1044921875,294.64019775390625,293.1499938964844,293.1499938964844,283.1499938964844,16277.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450846791267395,1.0,0.0,0.0,1.5824230909347534,1.58242928981781,1.670854459234761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.61181640625,0.0,155.7833251953125,1895.4371337890625,0.0,1207.2779541015625,0.4212710261344909,1.0,0.0,3.0,1.0,0.0
12392160,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118103027344,0.9110201001167296,0.3083009123802185,0.2776812314987182,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5116271972656,0.9764782190322876,0.3735518753528595,0.3536944985389709,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.51177978515625,0.9211598634719848,0.3171555697917938,0.2223362028598785,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5117492675781,0.9303643703460692,0.3255200386047363,0.3088139295578003,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5119934082031,0.8661081790924072,0.2654011845588684,1.1973785161972046,287.5115051269531,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.29022216796875,287.5097045898437,1.0,0.5115477442741394,1.0,1.0,0.0,1.0,-2.833364486694336,2.8333580493927,6.46100806989125e-06,2.1913933753967285,0.6905844807624817,0.6905844807624817,0.0,93.19048309326172,125.0,23105.142578125,-0.0,1749.7342529296875,1.0,283.1499938964844,286.5694274902344,293.1235046386719,294.6801147460937,293.1499938964844,293.1499938964844,283.1499938964844,16219.5048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501314640045166,1.0,0.0,0.0,1.6193935871124268,1.6194000244140625,1.7498396687187778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.3935546875,0.0,164.21372985839844,1895.4371337890625,0.0,1241.63720703125,0.428742915391922,1.0,0.0,3.0,1.0,0.0
12392220,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46905517578125,0.8727067708969116,0.3099598884582519,0.2796486914157867,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4688720703125,0.9345430731773376,0.3758311867713928,0.3562973439693451,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690246582031,0.8802098631858826,0.3176712989807129,0.2230702340602874,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.8882209658622742,0.3263864815235138,0.3101374208927154,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4692687988281,0.8307838439941406,0.265344500541687,1.199521780014038,287.46875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2857666015625,287.4669189453125,1.0,0.5211896896362305,1.0,1.0,0.0,1.0,-2.8439061641693115,2.843899726867676,6.509096238005441e-06,2.1995110511779785,0.7092457413673401,0.7092457413673401,0.0,105.58734130859376,143.0,23830.748046875,-0.0,1826.1224365234373,1.0,283.1499938964844,286.5174865722656,293.16131591796875,294.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,16109.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660312831401825,1.0,0.0,0.0,1.6957329511642456,1.6957396268844604,1.9187054078884105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.54736328125,0.0,182.7274475097656,1895.4371337890625,0.0,1312.7401123046875,0.4443672895431518,1.0,0.0,3.0,1.0,0.0
12392280,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46905517578125,0.8727067708969116,0.3099598884582519,0.2796486914157867,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4688720703125,0.9345430731773376,0.3758311867713928,0.3562973439693451,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690246582031,0.8802098631858826,0.3176712989807129,0.2230702340602874,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.8882209658622742,0.3263864815235138,0.3101374208927154,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4692687988281,0.8307838439941406,0.265344500541687,1.199521780014038,287.46875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2857666015625,287.4669189453125,1.0,0.5211896896362305,1.0,1.0,0.0,1.0,-2.8439061641693115,2.843899726867676,6.509096238005441e-06,2.1995110511779785,0.7092457413673401,0.7092457413673401,0.0,105.58734130859376,143.0,23830.748046875,-0.0,1826.1224365234373,1.0,283.1499938964844,286.5174865722656,293.16131591796875,294.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,16109.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660312831401825,1.0,0.0,0.0,1.6957329511642456,1.6957396268844604,1.9187054078884105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.54736328125,0.0,182.7274475097656,1895.4371337890625,0.0,1312.7401123046875,0.4443672895431518,1.0,0.0,3.0,1.0,0.0
12392340,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8401068449020386,0.3114677965641022,0.2815753221511841,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42449951171875,0.8952057957649231,0.3781003952026367,0.3590104579925537,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.8458731770515442,0.3180489838123321,0.2237799912691116,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.8533927798271179,0.3271138072013855,0.3114277720451355,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4249267578125,0.7986680865287781,0.2651601433753967,1.2015599012374878,287.4244079589844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28094482421875,287.4225158691406,1.0,0.5322578549385071,1.0,1.0,0.0,1.0,-2.854336738586426,2.85433030128479,6.556866537721362e-06,2.207549571990967,0.7285791635513306,0.7285791635513306,0.0,120.52281951904295,146.0,24585.0390625,-0.0,1915.24609375,1.0,283.1499938964844,286.46893310546875,293.19952392578125,294.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,16010.4638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707051992416382,1.0,0.0,0.0,1.7749751806259155,1.774982213973999,2.1022191276642848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.1171875,0.0,203.5917816162109,1895.4371337890625,0.0,1387.6812744140625,0.4608353674411773,1.0,0.0,3.0,1.0,0.0
12392400,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8401068449020386,0.3114677965641022,0.2815753221511841,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42449951171875,0.8952057957649231,0.3781003952026367,0.3590104579925537,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.8458731770515442,0.3180489838123321,0.2237799912691116,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.8533927798271179,0.3271138072013855,0.3114277720451355,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4249267578125,0.7986680865287781,0.2651601433753967,1.2015599012374878,287.4244079589844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28094482421875,287.4225158691406,1.0,0.5322578549385071,1.0,1.0,0.0,1.0,-2.854336738586426,2.85433030128479,6.556866537721362e-06,2.207549571990967,0.7285791635513306,0.7285791635513306,0.0,120.52281951904295,146.0,24585.0390625,-0.0,1915.24609375,1.0,283.1499938964844,286.46893310546875,293.19952392578125,294.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,16010.4638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707051992416382,1.0,0.0,0.0,1.7749751806259155,1.774982213973999,2.1022191276642848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.1171875,0.0,203.5917816162109,1895.4371337890625,0.0,1387.6812744140625,0.4608353674411773,1.0,0.0,3.0,1.0,0.0
12392460,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.8233786225318909,0.3128540813922882,0.2832145988941192,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37890625,0.87603360414505,0.3803343772888183,0.3615132570266723,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37908935546875,0.8279958963394165,0.3183196485042572,0.2242767214775085,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3790588378906,0.835368812084198,0.3277285695075989,0.3124259412288666,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793334960937,0.7798141837120056,0.264873594045639,1.2022578716278076,287.3787841796875,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2759094238281,287.3768310546875,1.0,0.5394762754440308,1.0,1.0,0.0,1.0,-2.8619542121887207,2.861947774887085,6.59193347019027e-06,2.213451147079468,0.7485616207122803,0.7485616207122803,0.0,130.84393310546875,134.0,25330.544921875,-0.0,1977.875,1.0,283.1499938964844,286.419189453125,293.23699951171875,294.9260559082031,293.1499938964844,293.1499938964844,283.1499938964844,15924.1904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811664700508118,1.0,0.0,0.0,1.8565635681152344,1.8565709590911863,2.299921675330552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.61279296875,0.0,226.9183044433593,1895.4371337890625,0.0,1465.41064453125,0.4780249297618866,1.0,0.0,3.0,1.0,0.0
12392520,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.8233786225318909,0.3128540813922882,0.2832145988941192,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37890625,0.87603360414505,0.3803343772888183,0.3615132570266723,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37908935546875,0.8279958963394165,0.3183196485042572,0.2242767214775085,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3790588378906,0.835368812084198,0.3277285695075989,0.3124259412288666,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793334960937,0.7798141837120056,0.264873594045639,1.2022578716278076,287.3787841796875,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2759094238281,287.3768310546875,1.0,0.5394762754440308,1.0,1.0,0.0,1.0,-2.8619542121887207,2.861947774887085,6.59193347019027e-06,2.213451147079468,0.7485616207122803,0.7485616207122803,0.0,130.84393310546875,134.0,25330.544921875,-0.0,1977.875,1.0,283.1499938964844,286.419189453125,293.23699951171875,294.9260559082031,293.1499938964844,293.1499938964844,283.1499938964844,15924.1904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811664700508118,1.0,0.0,0.0,1.8565635681152344,1.8565709590911863,2.299921675330552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.61279296875,0.0,226.9183044433593,1895.4371337890625,0.0,1465.41064453125,0.4780249297618866,1.0,0.0,3.0,1.0,0.0
12392580,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.8228197693824768,0.3141751587390899,0.2844436764717102,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.331298828125,0.8758466839790344,0.3825614750385284,0.3636448979377746,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.8265379071235657,0.3185389041900635,0.2244639843702316,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314819335937,0.834147036075592,0.3282802999019623,0.3129954934120178,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3317565917969,0.7778058648109436,0.2645371556282043,1.2009763717651367,287.3312072753906,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27117919921875,287.3291320800781,1.0,0.540162980556488,1.0,1.0,0.0,1.0,-2.865367889404297,2.865361213684082,6.607701834582258e-06,2.216106653213501,0.7691782116889954,0.7691782116889954,0.0,131.9767608642578,122.0,26055.052734375,-0.0,1988.9796142578125,1.0,283.1499938964844,286.3680419921875,293.2729797363281,295.0061950683594,293.1499938964844,293.1499938964844,283.1499938964844,15855.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691375732421875,1.0,0.0,0.0,1.939959168434143,1.939966917037964,2.511184220566065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.166015625,0.0,252.80116271972656,1895.4371337890625,0.0,1543.3680419921875,0.4958138763904571,1.0,0.0,3.0,1.0,0.0
12392640,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.8228197693824768,0.3141751587390899,0.2844436764717102,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.331298828125,0.8758466839790344,0.3825614750385284,0.3636448979377746,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.8265379071235657,0.3185389041900635,0.2244639843702316,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314819335937,0.834147036075592,0.3282802999019623,0.3129954934120178,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3317565917969,0.7778058648109436,0.2645371556282043,1.2009763717651367,287.3312072753906,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27117919921875,287.3291320800781,1.0,0.540162980556488,1.0,1.0,0.0,1.0,-2.865367889404297,2.865361213684082,6.607701834582258e-06,2.216106653213501,0.7691782116889954,0.7691782116889954,0.0,131.9767608642578,122.0,26055.052734375,-0.0,1988.9796142578125,1.0,283.1499938964844,286.3680419921875,293.2729797363281,295.0061950683594,293.1499938964844,293.1499938964844,283.1499938964844,15855.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691375732421875,1.0,0.0,0.0,1.939959168434143,1.939966917037964,2.511184220566065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.166015625,0.0,252.80116271972656,1895.4371337890625,0.0,1543.3680419921875,0.4958138763904571,1.0,0.0,3.0,1.0,0.0
12392700,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.8263262510299683,0.3148250579833984,0.2849592864513397,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.88018399477005,0.3836839199066162,0.3646251261234283,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.8296121954917908,0.3186452984809875,0.2244851738214492,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8373978734016418,0.328547716140747,0.3131772577762604,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.7807093858718872,0.2643671333789825,1.1998745203018188,287.3070373535156,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.26904296875,287.3049621582031,1.0,0.5390283465385437,1.0,1.0,0.0,1.0,-2.86608624458313,2.866079568862915,6.6109923864132725e-06,2.2166519165039062,0.7797340154647827,0.7797340154647827,0.0,130.18772888183594,122.0,26409.5234375,-0.0,1981.41064453125,1.0,283.1499938964844,286.3422546386719,293.2904663085937,295.0451354980469,293.1499938964844,293.1499938964844,283.1499938964844,15828.2685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696291983127594,1.0,0.0,0.0,1.982157588005066,1.9821655750274656,2.621620183163032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.048828125,0.0,266.7161560058594,1895.4371337890625,0.0,1581.6138916015625,0.5048908591270447,1.0,0.0,3.0,1.0,0.0
12392760,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832946777344,0.8315946459770203,0.3154684603214264,0.2854327261447906,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830810546875,0.8866351246833801,0.384813517332077,0.36557337641716,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832946777344,0.8344715237617493,0.3187521696090698,0.2244778871536255,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.28326416015625,0.84248948097229,0.3288125991821289,0.3133174777030945,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835388183594,0.7854544520378113,0.264199435710907,1.198596715927124,287.2829895019531,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2670288085937,287.2809143066406,1.0,0.5372387766838074,1.0,1.0,0.0,1.0,-2.866419553756714,2.866412878036499,6.61249941913411e-06,2.216895818710327,0.7904547452926636,0.7904547452926636,0.0,127.408447265625,110.0,26758.8515625,-0.0,1968.3692626953125,1.0,283.1499938964844,286.3165588378906,293.3077697753906,295.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,15806.1123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010663151741028,1.0,0.0,0.0,2.0245521068573,2.0245604515075684,2.734962265549257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.712890625,0.0,281.2665405273437,1895.4371337890625,0.0,1619.1783447265625,0.5140564441680908,1.0,0.0,3.0,1.0,0.0
12392820,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.8468901515007019,0.3167343735694885,0.2862869203090668,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.9050986766815186,0.3870938122272491,0.3674109280109405,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361755371094,0.8490055799484253,0.3189696073532104,0.2244071662425995,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23614501953125,0.8576975464820862,0.3293383121490478,0.3135143220424652,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364501953125,0.7997267246246338,0.26387420296669,1.1957074403762815,287.23590087890625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2633972167969,287.2339172363281,1.0,0.53230881690979,1.0,1.0,0.0,1.0,-2.8663344383239746,2.866328001022339,6.612030119867995e-06,2.2167954444885254,0.8123910427093506,0.8123910427093506,0.0,119.8254623413086,98.0,27441.09765625,-0.0,1931.16455078125,1.0,283.1499938964844,286.2660522460937,293.3421325683594,295.1591186523437,293.1499938964844,293.1499938964844,283.1499938964844,15777.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101947069168091,1.0,0.0,0.0,2.109526395797729,2.109534978866577,2.969362924432062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.392578125,0.0,312.208740234375,1895.4371337890625,0.0,1692.1181640625,0.5325564742088318,1.0,0.0,3.0,1.0,0.0
