time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392880,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.8468901515007019,0.3167343735694885,0.2862869203090668,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.9050986766815186,0.3870938122272491,0.3674109280109405,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361755371094,0.8490055799484253,0.3189696073532104,0.2244071662425995,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23614501953125,0.8576975464820862,0.3293383121490478,0.3135143220424652,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364501953125,0.7997267246246338,0.26387420296669,1.1957074403762815,287.23590087890625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2633972167969,287.2339172363281,1.0,0.53230881690979,1.0,1.0,0.0,1.0,-2.8663344383239746,2.866328001022339,6.612030119867995e-06,2.2167954444885254,0.8123910427093506,0.8123910427093506,0.0,119.8254623413086,98.0,27441.09765625,-0.0,1931.16455078125,1.0,283.1499938964844,286.2660522460937,293.3421325683594,295.1591186523437,293.1499938964844,293.1499938964844,283.1499938964844,15777.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101947069168091,1.0,0.0,0.0,2.109526395797729,2.109534978866577,2.969362924432062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.392578125,0.0,312.208740234375,1895.4371337890625,0.0,1692.1181640625,0.5325564742088318,1.0,0.0,3.0,1.0,0.0
12392940,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.8693971633911133,0.3179672956466675,0.2870461642742157,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1909484863281,0.933883011341095,0.3894016146659851,0.3692045211791992,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.8707429766654968,0.3191940188407898,0.2242890745401382,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.8803118467330933,0.3298615515232086,0.3136378228664398,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19140625,0.8196761012077332,0.2635654807090759,1.1925559043884275,287.1908874511719,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601623535156,287.1889953613281,1.0,0.5261521935462952,1.0,1.0,0.0,1.0,-2.86562180519104,2.865615129470825,6.608652711292962e-06,2.2162044048309326,0.8350368142127991,0.8350368142127991,0.0,110.43805694580078,86.0,28099.91015625,-0.0,1884.1385498046875,1.0,283.1499938964844,286.21728515625,293.37646484375,295.23309326171875,293.1499938964844,293.1499938964844,283.1499938964844,15770.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187588214874268,1.0,0.0,0.0,2.1941583156585693,2.1941676139831543,3.2123978144227294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.17236328125,0.0,345.47320556640625,1895.4371337890625,0.0,1761.8212890625,0.5511403679847717,1.0,0.0,3.0,1.0,0.0
12393000,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.8693971633911133,0.3179672956466675,0.2870461642742157,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1909484863281,0.933883011341095,0.3894016146659851,0.3692045211791992,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.8707429766654968,0.3191940188407898,0.2242890745401382,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.8803118467330933,0.3298615515232086,0.3136378228664398,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19140625,0.8196761012077332,0.2635654807090759,1.1925559043884275,287.1908874511719,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601623535156,287.1889953613281,1.0,0.5261521935462952,1.0,1.0,0.0,1.0,-2.86562180519104,2.865615129470825,6.608652711292962e-06,2.2162044048309326,0.8350368142127991,0.8350368142127991,0.0,110.43805694580078,86.0,28099.91015625,-0.0,1884.1385498046875,1.0,283.1499938964844,286.21728515625,293.37646484375,295.23309326171875,293.1499938964844,293.1499938964844,283.1499938964844,15770.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187588214874268,1.0,0.0,0.0,2.1941583156585693,2.1941676139831543,3.2123978144227294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.17236328125,0.0,345.47320556640625,1895.4371337890625,0.0,1761.8212890625,0.5511403679847717,1.0,0.0,3.0,1.0,0.0
12393060,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488647460937,0.9011187553405762,0.3191629946231842,0.2877345681190491,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.148681640625,0.970796763896942,0.3917339444160461,0.3709812760353088,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488647460937,0.9016072750091552,0.3194271326065063,0.2241468131542205,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.9124253392219543,0.3303848803043365,0.3137203752994537,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.8457212448120117,0.2632742822170257,1.1892898082733154,287.14862060546875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572326660156,287.1468505859375,1.0,0.5192621946334839,1.0,1.0,0.0,1.0,-2.864587545394897,2.8645808696746826,6.603787369385827e-06,2.2153615951538086,0.8584292531013489,0.8584292531013489,0.0,100.01318359375,74.0,28732.982421875,-0.0,1831.55908203125,1.0,283.1499938964844,286.1709289550781,293.4107666015625,295.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,15785.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267871499061584,1.0,0.0,0.0,2.2776386737823486,2.277648448944092,3.461489654910111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.8837890625,0.0,380.7855224609375,1895.4371337890625,0.0,1828.2215576171875,0.5696242451667786,1.0,0.0,3.0,1.0,0.0
12393120,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488647460937,0.9011187553405762,0.3191629946231842,0.2877345681190491,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.148681640625,0.970796763896942,0.3917339444160461,0.3709812760353088,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488647460937,0.9016072750091552,0.3194271326065063,0.2241468131542205,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.9124253392219543,0.3303848803043365,0.3137203752994537,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.8457212448120117,0.2632742822170257,1.1892898082733154,287.14862060546875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572326660156,287.1468505859375,1.0,0.5192621946334839,1.0,1.0,0.0,1.0,-2.864587545394897,2.8645808696746826,6.603787369385827e-06,2.2153615951538086,0.8584292531013489,0.8584292531013489,0.0,100.01318359375,74.0,28732.982421875,-0.0,1831.55908203125,1.0,283.1499938964844,286.1709289550781,293.4107666015625,295.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,15785.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267871499061584,1.0,0.0,0.0,2.2776386737823486,2.277648448944092,3.461489654910111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.8837890625,0.0,380.7855224609375,1895.4371337890625,0.0,1828.2215576171875,0.5696242451667786,1.0,0.0,3.0,1.0,0.0
12393180,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164245605469,0.9367470145225524,0.3200819492340088,0.2882557809352875,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1162414550781,0.9990000128746032,0.3937059044837951,0.3720315992832184,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164245605469,0.9364827871322632,0.3196128606796264,0.2240350395441055,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11639404296875,0.9485967755317688,0.3307969868183136,0.3137834966182709,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8736657500267029,0.2630468308925628,1.1867170333862305,287.1161499023437,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.25537109375,287.1142883300781,1.0,0.5132859945297241,1.0,1.0,0.0,1.0,-2.8610949516296387,2.861088275909424,6.587878488062415e-06,2.2127432823181152,0.8777058124542236,0.8777058124542236,0.0,91.54998016357422,74.0,29208.275390625,-0.0,1786.1431884765625,1.0,283.1499938964844,286.1351318359375,293.4380798339844,295.3621520996094,293.1499938964844,293.1499938964844,283.1499938964844,15813.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328193187713623,1.0,0.0,0.0,2.3430776596069336,2.343087673187256,3.663251391117228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.337890625,0.0,410.2752685546875,1895.4371337890625,0.0,1878.75146484375,0.5842085480690002,1.0,0.0,3.0,1.0,0.0
12393240,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.943984031677246,0.3202947080135345,0.2884015738964081,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.9990000128746032,0.3943475186824798,0.3658144176006317,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.9435229897499084,0.3196477890014648,0.2240226417779922,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10711669921875,0.9554604291915894,0.3308881223201751,0.3138197958469391,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073913574219,0.8793648481369019,0.2629804611206054,1.1861790418624878,287.1068420410156,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.25537109375,287.1047058105469,1.0,0.5115503668785095,1.0,1.0,0.0,1.0,-2.8568215370178223,2.8568150997161865,6.5685198933351785e-06,2.209575653076172,0.8825736045837402,0.8825736045837402,0.0,89.9609375,77.0,29308.41015625,-0.0,1769.470458984375,1.0,283.1499938964844,286.1253356933594,293.4447937011719,295.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,15824.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342634797096252,1.0,0.0,0.0,2.359191656112671,2.3592019081115723,3.7138113384571625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.12255859375,0.0,417.792724609375,1895.4371337890625,0.0,1890.927001953125,0.5878123641014099,1.0,0.0,3.0,1.0,0.0
12393300,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810852050781,0.9521629214286804,0.3207945227622986,0.2888142168521881,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.9990000128746032,0.3964442014694214,0.3579300343990326,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810852050781,0.951238453388214,0.3197165131568908,0.2240372598171234,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810546875,0.9629527926445008,0.3310980200767517,0.3139720857143402,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08135986328125,0.8856621980667114,0.2628040313720703,1.185150384902954,287.0807800292969,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.257568359375,287.0785827636719,1.0,0.5089648962020874,1.0,1.0,0.0,1.0,-2.845410823822021,2.8454043865203857,6.515926997963106e-06,2.200648307800293,0.8948193192481995,0.8948193192481995,0.0,87.998046875,77.0,29543.16796875,-0.0,1743.123046875,1.0,283.1499938964844,286.0993957519531,293.4610290527344,295.4075927734375,293.1499938964844,293.1499938964844,283.1499938964844,15855.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376925349235535,1.0,0.0,0.0,2.3989367485046387,2.39894700050354,3.839997475552082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.890625,0.0,436.7768859863281,1895.4371337890625,0.0,1919.955078125,0.5967227220535278,1.0,0.0,3.0,1.0,0.0
12393360,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.9584254026412964,0.3212678134441376,0.2892082333564758,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05767822265625,0.9990000128746032,0.3989660739898681,0.3519288897514343,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.9570818543434144,0.3197754025459289,0.2240498960018158,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05780029296875,0.968589961528778,0.3312984108924866,0.3141223192214966,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.8905532360076904,0.2626312673091888,1.1841658353805542,287.0575561523437,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.26177978515625,287.0556030273437,1.0,0.5070298314094543,1.0,1.0,0.0,1.0,-2.837679624557495,2.83767318725586,6.480366664618487e-06,2.1945786476135254,0.907262921333313,0.907262921333313,0.0,86.56283569335938,97.0,29786.408203125,-0.0,1724.296142578125,1.0,283.1499938964844,286.0756530761719,293.4766845703125,295.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,15892.8349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740817666053772,1.0,0.0,0.0,2.437847137451172,2.4378578662872314,3.965576240716473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.77490234375,0.0,455.9707946777344,1895.4371337890625,0.0,1946.552490234375,0.608471691608429,1.0,0.0,3.0,1.0,0.0
12393420,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.9493176937103271,0.3221569359302521,0.2900931537151336,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.9990000128746032,0.4031328856945038,0.3624562621116638,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.9470574259757996,0.3198853135108948,0.2241850793361663,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.9594053626060486,0.3316941261291504,0.3145737051963806,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.8813435435295105,0.2623119652271271,1.1830765008926392,287.01129150390625,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2665100097656,287.01031494140625,1.0,0.5111501216888428,1.0,1.0,0.0,1.0,-2.85075044631958,2.850743770599365,6.539046353282174e-06,2.2041661739349365,0.932593047618866,0.932593047618866,0.0,89.04187774658203,117.0,30563.85546875,-0.0,1756.466552734375,1.0,283.1499938964844,286.0231018066406,293.5140686035156,295.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,16410.728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474328875541687,1.0,0.0,0.0,2.5460147857666016,2.5460262298583984,4.3252893533463066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.431640625,0.0,514.5772094726562,1895.4371337890625,0.0,2003.2835693359373,0.6339170932769775,1.0,0.0,3.0,1.0,0.0
12393480,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.9493176937103271,0.3221569359302521,0.2900931537151336,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.9990000128746032,0.4031328856945038,0.3624562621116638,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.9470574259757996,0.3198853135108948,0.2241850793361663,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.9594053626060486,0.3316941261291504,0.3145737051963806,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.8813435435295105,0.2623119652271271,1.1830765008926392,287.01129150390625,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2665100097656,287.01031494140625,1.0,0.5111501216888428,1.0,1.0,0.0,1.0,-2.85075044631958,2.850743770599365,6.539046353282174e-06,2.2041661739349365,0.932593047618866,0.932593047618866,0.0,89.04187774658203,117.0,30563.85546875,-0.0,1756.466552734375,1.0,283.1499938964844,286.0231018066406,293.5140686035156,295.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,16410.728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474328875541687,1.0,0.0,0.0,2.5460147857666016,2.5460262298583984,4.3252893533463066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.431640625,0.0,514.5772094726562,1895.4371337890625,0.0,2003.2835693359373,0.6339170932769775,1.0,0.0,3.0,1.0,0.0
12393540,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.914536714553833,0.3229533433914184,0.2911291718482971,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.9885151386260986,0.4039098024368286,0.3829062283039093,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.9115530252456664,0.3199585378170013,0.2244777679443359,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.9244157671928406,0.3320499658584595,0.3152368068695068,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770202636719,0.852229654788971,0.2619336247444153,1.182990789413452,286.9766540527344,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.25408935546875,286.9752197265625,1.0,0.5208719372749329,1.0,1.0,0.0,1.0,-2.8780834674835205,2.8780767917633057,6.665934051852673e-06,2.225698232650757,0.958852767944336,0.958852767944336,0.0,97.94207763671876,137.0,31476.927734375,-0.0,1842.5374755859373,1.0,283.1499938964844,285.9758605957031,293.55841064453125,295.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,17144.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557553052902222,1.0,0.0,0.0,2.666800737380981,2.666813373565674,4.74541849371235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.220703125,0.0,586.6431274414062,1895.4371337890625,0.0,2075.4462890625,0.6624967455863953,1.0,0.0,3.0,1.0,0.0
12393600,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.914536714553833,0.3229533433914184,0.2911291718482971,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.9885151386260986,0.4039098024368286,0.3829062283039093,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.9115530252456664,0.3199585378170013,0.2244777679443359,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.9244157671928406,0.3320499658584595,0.3152368068695068,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770202636719,0.852229654788971,0.2619336247444153,1.182990789413452,286.9766540527344,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.25408935546875,286.9752197265625,1.0,0.5208719372749329,1.0,1.0,0.0,1.0,-2.8780834674835205,2.8780767917633057,6.665934051852673e-06,2.225698232650757,0.958852767944336,0.958852767944336,0.0,97.94207763671876,137.0,31476.927734375,-0.0,1842.5374755859373,1.0,283.1499938964844,285.9758605957031,293.55841064453125,295.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,17144.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557553052902222,1.0,0.0,0.0,2.666800737380981,2.666813373565674,4.74541849371235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.220703125,0.0,586.6431274414062,1895.4371337890625,0.0,2075.4462890625,0.6624967455863953,1.0,0.0,3.0,1.0,0.0
12393660,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.8664355874061584,0.3234406411647796,0.292245477437973,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.9378471970558168,0.4046100974082947,0.3839327096939087,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.8633601069450378,0.3198070526123047,0.2248854786157608,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.8742213249206543,0.3321845531463623,0.3160565197467804,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224548339844,0.8103458285331726,0.2613047659397125,1.183483004570007,286.92193603515625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2401428222656,286.92010498046875,1.0,0.5320236086845398,1.0,1.0,0.0,1.0,-2.882286548614502,2.882279872894287,6.685069820377976e-06,2.2287938594818115,0.985384464263916,0.985384464263916,0.0,114.29924011230467,157.0,32260.892578125,-0.0,1929.91259765625,1.0,283.1499938964844,285.9142761230469,293.59893798828125,295.70416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18043.412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652103304862976,1.0,0.0,0.0,2.794334650039673,2.7943482398986816,5.210149538470432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.5419921875,0.0,670.4259643554688,1895.4371337890625,0.0,2158.42578125,0.6927905082702637,1.0,0.0,3.0,1.0,0.0
12393720,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.8664355874061584,0.3234406411647796,0.292245477437973,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.9378471970558168,0.4046100974082947,0.3839327096939087,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.8633601069450378,0.3198070526123047,0.2248854786157608,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.8742213249206543,0.3321845531463623,0.3160565197467804,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224548339844,0.8103458285331726,0.2613047659397125,1.183483004570007,286.92193603515625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2401428222656,286.92010498046875,1.0,0.5320236086845398,1.0,1.0,0.0,1.0,-2.882286548614502,2.882279872894287,6.685069820377976e-06,2.2287938594818115,0.985384464263916,0.985384464263916,0.0,114.29924011230467,157.0,32260.892578125,-0.0,1929.91259765625,1.0,283.1499938964844,285.9142761230469,293.59893798828125,295.70416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18043.412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652103304862976,1.0,0.0,0.0,2.794334650039673,2.7943482398986816,5.210149538470432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.5419921875,0.0,670.4259643554688,1895.4371337890625,0.0,2158.42578125,0.6927905082702637,1.0,0.0,3.0,1.0,0.0
12393780,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.8313052654266357,0.3236978054046631,0.2931909263134002,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.8945761322975159,0.4059974551200866,0.3858318328857422,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.8280965089797974,0.3194999396800995,0.2252167612314224,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.837997317314148,0.3321633338928222,0.3167750239372253,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.7746596932411194,0.2605257034301758,1.1834948062896729,286.8699035644531,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2303466796875,286.86846923828125,1.0,0.5440974235534668,1.0,1.0,0.0,1.0,-2.88698148727417,2.886974811553955,6.706798558298033e-06,2.232394218444824,1.0,1.0,0.0,132.36209106445312,145.0,33011.83984375,-0.0,2026.472412109375,1.0,283.1499938964844,285.8554077148437,293.6327819824219,295.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,19225.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742235660552979,1.0,0.0,0.0,2.920552492141724,2.920567035675049,5.691455271517043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.8818359375,0.0,762.5377807617188,1895.4371337890625,0.0,2238.43505859375,0.7229891419410706,1.0,0.0,3.0,1.0,0.0
12393840,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.8313052654266357,0.3236978054046631,0.2931909263134002,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.8945761322975159,0.4059974551200866,0.3858318328857422,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.8280965089797974,0.3194999396800995,0.2252167612314224,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.837997317314148,0.3321633338928222,0.3167750239372253,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.7746596932411194,0.2605257034301758,1.1834948062896729,286.8699035644531,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2303466796875,286.86846923828125,1.0,0.5440974235534668,1.0,1.0,0.0,1.0,-2.88698148727417,2.886974811553955,6.706798558298033e-06,2.232394218444824,1.0,1.0,0.0,132.36209106445312,145.0,33011.83984375,-0.0,2026.472412109375,1.0,283.1499938964844,285.8554077148437,293.6327819824219,295.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,19225.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742235660552979,1.0,0.0,0.0,2.920552492141724,2.920567035675049,5.691455271517043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.8818359375,0.0,762.5377807617188,1895.4371337890625,0.0,2238.43505859375,0.7229891419410706,1.0,0.0,3.0,1.0,0.0
12393900,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448791503906,0.8245434761047363,0.3237798511981964,0.2934368550777435,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446960449219,0.8869913220405579,0.4067870378494262,0.3867200016975403,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84490966796875,0.8211401700973511,0.3193182945251465,0.2252206653356552,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448486328125,0.8310438990592957,0.3321201503276825,0.3169124722480774,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451232910156,0.7673929929733276,0.2601058483123779,1.1824581623077393,286.8446350097656,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2261962890625,286.8429870605469,1.0,0.5462383031845093,1.0,1.0,0.0,1.0,-2.887274265289306,2.887267589569092,6.7082692112308e-06,2.2326695919036865,1.0,1.0,0.0,136.6712646484375,145.0,33374.1171875,-0.0,2048.171875,1.0,283.1499938964844,285.82647705078125,293.6484069824219,295.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,20084.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783715724945068,1.0,0.0,0.0,2.9850401878356934,2.985055685043335,5.945573207100097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.86572265625,0.0,814.1742553710938,1895.4371337890625,0.0,2275.53173828125,0.7359675765037537,1.0,0.0,3.0,1.0,0.0
12393960,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.8222091794013977,0.3238696753978729,0.293569952249527,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82745361328125,0.8847424387931824,0.4076278507709503,0.3875460922718048,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82763671875,0.8185946941375732,0.3191512823104858,0.2251435667276382,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.8285989165306091,0.3320853114128113,0.3169356882572174,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.7646129131317139,0.2596957385540008,1.180888295173645,286.8274230957031,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.22265625,286.8262023925781,1.0,0.5469205379486084,1.0,1.0,0.0,1.0,-2.886476755142212,2.886470079421997,6.704558018100215e-06,2.23205041885376,1.0,1.0,0.0,138.2101593017578,133.0,33637.42578125,-0.0,2054.41796875,1.0,283.1499938964844,285.806396484375,293.6625671386719,295.8547668457031,293.1499938964844,293.1499938964844,283.1499938964844,20694.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821111083030701,1.0,0.0,0.0,3.0300962924957275,3.030112266540528,6.126412017692928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.10888671875,0.0,851.6009521484375,1895.4371337890625,0.0,2309.115234375,0.7497509717941284,1.0,0.0,3.0,1.0,0.0
12394020,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911071777344,0.8251227140426636,0.3240853548049927,0.2936838567256927,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.8893105387687683,0.4094237089157104,0.3891273140907287,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911071777344,0.8211224675178528,0.3188778460025787,0.224886268377304,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.8313415050506592,0.3320642709732055,0.3168282806873321,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.7665812373161316,0.2589336335659027,1.1770495176315308,286.7909545898437,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.217041015625,286.7899169921875,1.0,0.5450969934463501,1.0,1.0,0.0,1.0,-2.883463144302368,2.8834564685821533,6.690511781926034e-06,2.229696035385132,1.0,1.0,0.0,136.2935333251953,121.0,34184.921875,-0.0,2039.9710693359373,1.0,283.1499938964844,285.7637023925781,293.6907958984375,295.9168395996094,293.1499938964844,293.1499938964844,283.1499938964844,22069.404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886148691177368,1.0,0.0,0.0,3.129098892211914,3.129115581512451,6.533289251819951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.44189453125,0.0,937.8314208984376,1895.4371337890625,0.0,2367.82177734375,0.7739614248275757,1.0,0.0,3.0,1.0,0.0
12394080,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911071777344,0.8251227140426636,0.3240853548049927,0.2936838567256927,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.8893105387687683,0.4094237089157104,0.3891273140907287,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911071777344,0.8211224675178528,0.3188778460025787,0.224886268377304,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.8313415050506592,0.3320642709732055,0.3168282806873321,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.7665812373161316,0.2589336335659027,1.1770495176315308,286.7909545898437,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.217041015625,286.7899169921875,1.0,0.5450969934463501,1.0,1.0,0.0,1.0,-2.883463144302368,2.8834564685821533,6.690511781926034e-06,2.229696035385132,1.0,1.0,0.0,136.2935333251953,121.0,34184.921875,-0.0,2039.9710693359373,1.0,283.1499938964844,285.7637023925781,293.6907958984375,295.9168395996094,293.1499938964844,293.1499938964844,283.1499938964844,22069.404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886148691177368,1.0,0.0,0.0,3.129098892211914,3.129115581512451,6.533289251819951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.44189453125,0.0,937.8314208984376,1895.4371337890625,0.0,2367.82177734375,0.7739614248275757,1.0,0.0,3.0,1.0,0.0
12394140,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.8351713418960571,0.3243499398231506,0.2936829328536987,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597961425781,0.9024958610534668,0.4113376140594482,0.390660673379898,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7599182128906,0.8307535648345947,0.3186909556388855,0.2245642691850662,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.841364324092865,0.3321219682693481,0.3166242241859436,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.760009765625,0.7757511138916016,0.258267343044281,1.1728236675262451,286.759765625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2129821777344,286.75897216796875,1.0,0.5405517816543579,1.0,1.0,0.0,1.0,-2.879593849182129,2.879587173461914,6.672483777947491e-06,2.2266664505004883,1.0,1.0,0.0,130.06869506835938,109.0,34680.171875,-0.0,2002.98095703125,1.0,283.1499938964844,285.72625732421875,293.7198486328125,295.9758605957031,293.1499938964844,293.1499938964844,283.1499938964844,23370.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793998658657074,1.0,0.0,0.0,3.2200469970703125,3.220064878463745,6.918592703186732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0146484375,0.0,1022.006591796875,1895.4371337890625,0.0,2416.688232421875,0.7962275147438049,1.0,0.0,3.0,1.0,0.0
12394200,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.8351713418960571,0.3243499398231506,0.2936829328536987,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597961425781,0.9024958610534668,0.4113376140594482,0.390660673379898,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7599182128906,0.8307535648345947,0.3186909556388855,0.2245642691850662,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.841364324092865,0.3321219682693481,0.3166242241859436,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.760009765625,0.7757511138916016,0.258267343044281,1.1728236675262451,286.759765625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2129821777344,286.75897216796875,1.0,0.5405517816543579,1.0,1.0,0.0,1.0,-2.879593849182129,2.879587173461914,6.672483777947491e-06,2.2266664505004883,1.0,1.0,0.0,130.06869506835938,109.0,34680.171875,-0.0,2002.98095703125,1.0,283.1499938964844,285.72625732421875,293.7198486328125,295.9758605957031,293.1499938964844,293.1499938964844,283.1499938964844,23370.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793998658657074,1.0,0.0,0.0,3.2200469970703125,3.220064878463745,6.918592703186732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0146484375,0.0,1022.006591796875,1895.4371337890625,0.0,2416.688232421875,0.7962275147438049,1.0,0.0,3.0,1.0,0.0
12394260,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.8512745499610901,0.3246467113494873,0.2936224639415741,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.9244052171707152,0.4133391380310058,0.3921853601932525,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.8462809920310974,0.3185847401618957,0.2242280095815658,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.857671856880188,0.3322533071041107,0.3163942098617553,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331848144531,0.7909374237060547,0.2576935887336731,1.1685585975646973,286.7330017089844,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2101135253906,286.7323303222656,1.0,0.5344471335411072,1.0,1.0,0.0,1.0,-2.87554669380188,2.875540018081665,6.653645868937019e-06,2.223494291305542,1.0,1.0,0.0,121.37310028076172,97.0,35138.421875,-0.0,1953.682373046875,1.0,283.1499938964844,285.6929931640625,293.7501220703125,296.0337829589844,293.1499938964844,293.1499938964844,283.1499938964844,24618.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986193299293518,1.0,0.0,0.0,3.3048787117004395,3.3048975467681885,7.287933385669021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.857421875,0.0,1104.927490234375,1895.4371337890625,0.0,2458.80859375,0.8170144557952881,1.0,0.0,3.0,1.0,0.0
12394320,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.8512745499610901,0.3246467113494873,0.2936224639415741,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.9244052171707152,0.4133391380310058,0.3921853601932525,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.8462809920310974,0.3185847401618957,0.2242280095815658,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.857671856880188,0.3322533071041107,0.3163942098617553,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331848144531,0.7909374237060547,0.2576935887336731,1.1685585975646973,286.7330017089844,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2101135253906,286.7323303222656,1.0,0.5344471335411072,1.0,1.0,0.0,1.0,-2.87554669380188,2.875540018081665,6.653645868937019e-06,2.223494291305542,1.0,1.0,0.0,121.37310028076172,97.0,35138.421875,-0.0,1953.682373046875,1.0,283.1499938964844,285.6929931640625,293.7501220703125,296.0337829589844,293.1499938964844,293.1499938964844,283.1499938964844,24618.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986193299293518,1.0,0.0,0.0,3.3048787117004395,3.3048975467681885,7.287933385669021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.857421875,0.0,1104.927490234375,1895.4371337890625,0.0,2458.80859375,0.8170144557952881,1.0,0.0,3.0,1.0,0.0
12394380,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.8711192011833191,0.3249185383319855,0.2935390472412109,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113037109375,0.9507920145988464,0.4151544272899627,0.3935360610485077,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.8655029535293579,0.3185466229915619,0.223938837647438,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.8778160214424133,0.3324192464351654,0.3161958754062652,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7114562988281,0.8092365860939026,0.2572547793388366,1.164894938468933,286.7112731933594,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2082824707031,286.7106628417969,1.0,0.5283181667327881,1.0,1.0,0.0,1.0,-2.872080087661743,2.8720736503601074,6.6375273490848485e-06,2.220775604248047,1.0,1.0,0.0,112.53709411621094,97.0,35528.09375,-0.0,1904.767578125,1.0,283.1499938964844,285.66534423828125,293.777587890625,296.084716796875,293.1499938964844,293.1499938964844,283.1499938964844,25721.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022812604904175,1.0,0.0,0.0,3.3780906200408936,3.37811017036438,7.614403898514865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.9404296875,0.0,1179.9976806640625,1895.4371337890625,0.0,2492.30078125,0.8320111632347107,1.0,0.0,3.0,1.0,0.0
12394440,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8743069171905518,0.3249575495719909,0.2935258150100708,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.9547248482704164,0.4154067039489746,0.3937212228775024,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8686040043830872,0.3185462653636932,0.2239002585411071,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8810449242591858,0.3324462473392486,0.3161696791648865,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098388671875,0.8120153546333313,0.2572001218795776,1.164404273033142,286.70965576171875,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.20806884765625,286.7091064453125,1.0,0.5274450182914734,1.0,1.0,0.0,1.0,-2.87161922454834,2.871612548828125,6.635384579567472e-06,2.2204136848449707,1.0,1.0,0.0,111.27497863769533,85.0,35569.3671875,-0.0,1897.84521484375,1.0,283.1499938964844,285.6629943847656,293.7811889648437,296.0909729003906,293.1499938964844,293.1499938964844,283.1499938964844,25827.162109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027381300926208,1.0,0.0,0.0,3.38502836227417,3.385048151016236,7.645712116755021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.416015625,0.0,1187.282958984375,1895.4371337890625,0.0,2496.486083984375,0.8366684913635254,1.0,0.0,3.0,1.0,0.0
12394500,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8890315294265747,0.3251130282878876,0.2934686243534088,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961669921875,0.971549391746521,0.4164597690105438,0.3944975137710571,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8829834461212158,0.3185481131076813,0.2237434983253479,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8959203362464905,0.3325617611408233,0.3160648941993713,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963806152344,0.8242978453636169,0.25697922706604,1.1623917818069458,286.6961364746094,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2073059082031,286.69537353515625,1.0,0.523731529712677,1.0,1.0,0.0,1.0,-2.869750022888184,2.8697433471679688,6.626700724154944e-06,2.21894645690918,1.0,1.0,0.0,105.89997863769533,85.0,35806.50390625,-0.0,1868.539306640625,1.0,283.1499938964844,285.6457214355469,293.7971496582031,296.1208190917969,293.1499938964844,293.1499938964844,283.1499938964844,26543.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046825528144836,1.0,0.0,0.0,3.431657314300537,3.43167781829834,7.857803439037525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.23876953125,0.0,1237.0267333984375,1895.4371337890625,0.0,2514.3134765625,0.845308780670166,1.0,0.0,3.0,1.0,0.0
12394560,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893310546875,0.9063714146614076,0.3252680897712707,0.2934013605117798,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68927001953125,0.9884579181671144,0.4175251722335815,0.3952760994434356,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893310546875,0.8999578952789307,0.3185635805130005,0.223589688539505,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893310546875,0.9138998985290528,0.3326894640922546,0.3159630894660949,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894226074219,0.8384164571762085,0.2567745745182037,1.1604160070419312,286.68927001953125,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2066345214844,286.6888122558594,1.0,0.519915759563446,1.0,1.0,0.0,1.0,-2.867922782897949,2.867916345596313,6.618216502829455e-06,2.2175118923187256,1.0,1.0,0.0,100.37848663330078,73.0,35978.2734375,-0.0,1838.6212158203125,1.0,283.1499938964844,285.6357421875,293.8125305175781,296.147216796875,293.1499938964844,293.1499938964844,283.1499938964844,27003.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806502103805542,1.0,0.0,0.0,3.461250305175781,3.461270809173584,7.993910458026221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.859375,0.0,1269.3060302734375,1895.4371337890625,0.0,2531.019287109375,0.8553719520568848,1.0,0.0,3.0,1.0,0.0
12394620,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65972900390625,0.9379454851150512,0.3254793584346771,0.2933518886566162,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595458984375,0.9990000128746032,0.4206586182117462,0.3784078061580658,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65972900390625,0.9302763938903807,0.3185437321662903,0.223377838730812,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596984863281,0.945937991142273,0.3328931629657745,0.3158864974975586,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.65997314453125,0.8622125387191772,0.2563312649726867,1.1571234464645386,286.65948486328125,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2087707519531,286.6578369140625,1.0,0.5109046101570129,1.0,1.0,0.0,1.0,-2.8433425426483154,2.84333610534668,6.50605898044887e-06,2.198868751525879,1.0,1.0,0.0,91.94254302978516,61.0,36218.0078125,-0.0,1759.0367431640625,1.0,283.1499938964844,285.6014404296875,293.84283447265625,296.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,28164.56640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098788261413574,1.0,0.0,0.0,3.5348868370056152,3.5349082946777344,8.337663075508317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.5009765625,0.0,1352.0538330078125,1895.4371337890625,0.0,2562.077392578125,0.8734466433525085,1.0,0.0,3.0,1.0,0.0
12394680,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65972900390625,0.9379454851150512,0.3254793584346771,0.2933518886566162,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595458984375,0.9990000128746032,0.4206586182117462,0.3784078061580658,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65972900390625,0.9302763938903807,0.3185437321662903,0.223377838730812,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596984863281,0.945937991142273,0.3328931629657745,0.3158864974975586,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.65997314453125,0.8622125387191772,0.2563312649726867,1.1571234464645386,286.65948486328125,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2087707519531,286.6578369140625,1.0,0.5109046101570129,1.0,1.0,0.0,1.0,-2.8433425426483154,2.84333610534668,6.50605898044887e-06,2.198868751525879,1.0,1.0,0.0,91.94254302978516,61.0,36218.0078125,-0.0,1759.0367431640625,1.0,283.1499938964844,285.6014404296875,293.84283447265625,296.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,28164.56640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098788261413574,1.0,0.0,0.0,3.5348868370056152,3.5349082946777344,8.337663075508317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.5009765625,0.0,1352.0538330078125,1895.4371337890625,0.0,2562.077392578125,0.8734466433525085,1.0,0.0,3.0,1.0,0.0
