time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394740,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.9682260751724244,0.3254799842834472,0.293164849281311,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.9990000128746032,0.4278126060962677,0.3462676405906677,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.9611313939094543,0.3183926343917846,0.2231134623289108,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.9752367734909058,0.3329735398292541,0.3157446384429931,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143493652344,0.8875753879547119,0.2558414041996002,1.1537864208221436,286.6138610839844,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2287902832031,286.6119689941406,1.0,0.4996069073677063,1.0,1.0,0.0,1.0,-2.799976110458374,2.7999696731567383,6.3090860749071e-06,2.1653194427490234,1.0,1.0,0.0,84.08943939208984,81.0,36274.96875,-0.0,1655.439208984375,1.0,283.1499938964844,285.5569763183594,293.8673095703125,296.2294921875,293.1499938964844,293.1499938964844,283.1499938964844,29311.724609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117230534553528,1.0,0.0,0.0,3.606157302856445,3.606179714202881,8.677260439071688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.6552734375,0.0,1435.4945068359375,1895.4371337890625,0.0,2579.070068359375,0.8909457921981812,1.0,0.0,3.0,1.0,0.0
12394800,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.9682260751724244,0.3254799842834472,0.293164849281311,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.9990000128746032,0.4278126060962677,0.3462676405906677,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.9611313939094543,0.3183926343917846,0.2231134623289108,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.9752367734909058,0.3329735398292541,0.3157446384429931,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143493652344,0.8875753879547119,0.2558414041996002,1.1537864208221436,286.6138610839844,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2287902832031,286.6119689941406,1.0,0.4996069073677063,1.0,1.0,0.0,1.0,-2.799976110458374,2.7999696731567383,6.3090860749071e-06,2.1653194427490234,1.0,1.0,0.0,84.08943939208984,81.0,36274.96875,-0.0,1655.439208984375,1.0,283.1499938964844,285.5569763183594,293.8673095703125,296.2294921875,293.1499938964844,293.1499938964844,283.1499938964844,29311.724609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117230534553528,1.0,0.0,0.0,3.606157302856445,3.606179714202881,8.677260439071688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.6552734375,0.0,1435.4945068359375,1895.4371337890625,0.0,2579.070068359375,0.8909457921981812,1.0,0.0,3.0,1.0,0.0
12394860,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.971812069416046,0.3254795372486114,0.2931204736232757,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.9990000128746032,0.436012327671051,0.3423007428646087,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.9647672176361084,0.3182932436466217,0.2230026423931121,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.978751540184021,0.3331104516983032,0.3158164918422699,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.890590250492096,0.2555019855499267,1.1519086360931396,286.5890808105469,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2552795410156,286.58917236328125,1.0,0.4988907277584076,1.0,1.0,0.0,1.0,-2.792793273925781,2.7927870750427246,6.275148280110443e-06,2.159024477005005,1.0,1.0,0.0,83.05685424804688,101.0,36580.921875,-0.0,1639.8770751953125,1.0,283.1499938964844,285.52935791015625,293.8944702148437,296.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,30447.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123679161071777,1.0,0.0,0.0,3.6753835678100586,3.675406694412232,9.013606927510408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.46044921875,0.0,1519.7620849609375,1895.4371337890625,0.0,2585.01611328125,0.907947599887848,1.0,0.0,3.0,1.0,0.0
12394920,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.971812069416046,0.3254795372486114,0.2931204736232757,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.9990000128746032,0.436012327671051,0.3423007428646087,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.9647672176361084,0.3182932436466217,0.2230026423931121,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.978751540184021,0.3331104516983032,0.3158164918422699,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.890590250492096,0.2555019855499267,1.1519086360931396,286.5890808105469,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2552795410156,286.58917236328125,1.0,0.4988907277584076,1.0,1.0,0.0,1.0,-2.792793273925781,2.7927870750427246,6.275148280110443e-06,2.159024477005005,1.0,1.0,0.0,83.05685424804688,101.0,36580.921875,-0.0,1639.8770751953125,1.0,283.1499938964844,285.52935791015625,293.8944702148437,296.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,30447.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123679161071777,1.0,0.0,0.0,3.6753835678100586,3.675406694412232,9.013606927510408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.46044921875,0.0,1519.7620849609375,1895.4371337890625,0.0,2585.01611328125,0.907947599887848,1.0,0.0,3.0,1.0,0.0
12394980,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.9538043141365052,0.3255639374256134,0.2933149039745331,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926513671875,0.9990000128746032,0.4406502842903137,0.3617884218692779,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.9459996819496156,0.3183227479457855,0.2231045812368393,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59259033203125,0.961716890335083,0.3333710432052612,0.3161737322807312,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924377441406,0.8738398551940918,0.2552843391895294,1.1515088081359863,286.5926818847656,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2626953125,286.5937805175781,1.0,0.505608320236206,1.0,1.0,0.0,1.0,-2.8164939880371094,2.8164875507354736,6.381485491147032e-06,2.177063465118408,1.0,1.0,0.0,87.59385681152344,121.0,37146.1484375,-0.0,1697.0615234375,1.0,283.1499938964844,285.5215148925781,293.9332580566406,296.3319396972656,293.1499938964844,293.1499938964844,283.1499938964844,31576.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142394423484802,1.0,0.0,0.0,3.7428691387176514,3.7428932189941406,9.347652394353644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.69775390625,0.0,1605.0242919921875,1895.4371337890625,0.0,2602.287841796875,0.9245249032974244,1.0,0.0,3.0,1.0,0.0
12395040,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.9538043141365052,0.3255639374256134,0.2933149039745331,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926513671875,0.9990000128746032,0.4406502842903137,0.3617884218692779,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.9459996819496156,0.3183227479457855,0.2231045812368393,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59259033203125,0.961716890335083,0.3333710432052612,0.3161737322807312,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924377441406,0.8738398551940918,0.2552843391895294,1.1515088081359863,286.5926818847656,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2626953125,286.5937805175781,1.0,0.505608320236206,1.0,1.0,0.0,1.0,-2.8164939880371094,2.8164875507354736,6.381485491147032e-06,2.177063465118408,1.0,1.0,0.0,87.59385681152344,121.0,37146.1484375,-0.0,1697.0615234375,1.0,283.1499938964844,285.5215148925781,293.9332580566406,296.3319396972656,293.1499938964844,293.1499938964844,283.1499938964844,31576.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142394423484802,1.0,0.0,0.0,3.7428691387176514,3.7428932189941406,9.347652394353644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.69775390625,0.0,1605.0242919921875,1895.4371337890625,0.0,2602.287841796875,0.9245249032974244,1.0,0.0,3.0,1.0,0.0
12395100,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.598876953125,0.9386793971061708,0.3256165981292724,0.2934781312942505,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989990234375,0.9990000128746032,0.4413210451602936,0.3778008222579956,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.598876953125,0.9306172132492064,0.3183872997760772,0.2232295274734497,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.9471363425254822,0.3335469961166382,0.3164489269256592,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8613248467445374,0.2551930844783783,1.1516742706298828,286.5990295410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2574462890625,286.6002502441406,1.0,0.5111232399940491,1.0,1.0,0.0,1.0,-2.83660626411438,2.836599826812744,6.472764198406367e-06,2.192525625228882,1.0,1.0,0.0,91.51041412353516,121.0,37524.89453125,-0.0,1746.61962890625,1.0,283.1499938964844,285.51971435546875,293.955322265625,296.3740539550781,293.1499938964844,293.1499938964844,283.1499938964844,32271.859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160302639007568,1.0,0.0,0.0,3.783867835998535,3.7838926315307617,9.55355972109828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.59130859375,0.0,1658.347900390625,1895.4371337890625,0.0,2618.832763671875,0.9317878484725952,1.0,0.0,3.0,1.0,0.0
12395160,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.9209818243980408,0.3256807625293731,0.2936755120754242,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61431884765625,0.9990000128746032,0.4408615827560425,0.3970527946949005,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.9131842851638794,0.3184846639633178,0.2233993262052536,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141357421875,0.9296419620513916,0.3337519466876983,0.3167818486690521,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138916015625,0.8475849628448486,0.2551000416278839,1.15199613571167,286.61431884765625,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.24658203125,286.6160583496094,1.0,0.5178017616271973,1.0,1.0,0.0,1.0,-2.860966682434082,2.860960006713867,6.58430008115829e-06,2.2113029956817627,1.0,1.0,0.0,96.41722869873048,141.0,37888.67578125,-0.0,1808.3310546875,1.0,283.1499938964844,285.5265197753906,293.97723388671875,296.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,32694.833984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183509707450867,1.0,0.0,0.0,3.808583974838257,3.808609008789064,9.67877440416487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.93603515625,0.0,1691.0577392578125,1895.4371337890625,0.0,2640.298828125,0.9406715035438538,1.0,0.0,3.0,1.0,0.0
12395220,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8737595081329346,0.3257229030132293,0.2943112254142761,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.9714800715446472,0.438226044178009,0.4161885976791382,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8673719167709351,0.3186486661434173,0.2239637821912765,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8811758756637573,0.3341230452060699,0.3177426159381866,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.808333694934845,0.2547891736030578,1.1536343097686768,286.6314697265625,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2164306640625,286.6320495605469,1.0,0.5321663022041321,1.0,1.0,0.0,1.0,-2.890716791152954,2.89071011543274,6.722661055391654e-06,2.234614610671997,1.0,1.0,0.0,112.4922103881836,161.0,38527.23046875,-0.0,1933.2896728515625,1.0,283.1499938964844,285.5272521972656,294.0194396972656,296.5038757324219,293.1499938964844,293.1499938964844,283.04998779296875,33813.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242105841636658,1.0,0.0,0.0,3.8732118606567374,3.873237609863281,1.0010038522523246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.9443359375,0.0,1778.613525390625,1895.4371337890625,0.0,2694.62109375,0.9555504322052002,1.0,0.0,3.0,1.0,0.0
12395280,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8737595081329346,0.3257229030132293,0.2943112254142761,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.9714800715446472,0.438226044178009,0.4161885976791382,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8673719167709351,0.3186486661434173,0.2239637821912765,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8811758756637573,0.3341230452060699,0.3177426159381866,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.808333694934845,0.2547891736030578,1.1536343097686768,286.6314697265625,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2164306640625,286.6320495605469,1.0,0.5321663022041321,1.0,1.0,0.0,1.0,-2.890716791152954,2.89071011543274,6.722661055391654e-06,2.234614610671997,1.0,1.0,0.0,112.4922103881836,161.0,38527.23046875,-0.0,1933.2896728515625,1.0,283.1499938964844,285.5272521972656,294.0194396972656,296.5038757324219,293.1499938964844,293.1499938964844,283.04998779296875,33813.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242105841636658,1.0,0.0,0.0,3.8732118606567374,3.873237609863281,1.0010038522523246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.9443359375,0.0,1778.613525390625,1895.4371337890625,0.0,2694.62109375,0.9555504322052002,1.0,0.0,3.0,1.0,0.0
12395340,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.8311805129051208,0.3251891732215881,0.2947604358196258,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.9171834588050842,0.4378206729888916,0.4160884022712707,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.8257587552070618,0.3183976113796234,0.2244792282581329,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.8380185961723328,0.3341023921966553,0.3186502754688263,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56939697265625,0.7668063044548035,0.2541006803512573,1.154889702796936,286.5693054199219,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1986999511719,286.569091796875,1.0,0.5455260872840881,1.0,1.0,0.0,1.0,-2.892221689224243,2.8922150135040283,6.730447694280883e-06,2.23612642288208,1.0,1.0,0.0,133.44984436035156,149.0,39345.57421875,-0.0,2040.53955078125,1.0,283.0521850585937,285.4482116699219,294.0662536621094,296.61572265625,293.1499938964844,293.1499938964844,282.75,34752.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337727189064026,1.0,0.0,0.0,3.926578521728516,3.926604986190796,1.0287783425155794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.9521484375,0.0,1853.1507568359373,1895.4371337890625,0.0,2783.593017578125,0.9665766358375548,1.0,0.0,3.0,1.0,0.0
12395400,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.8311805129051208,0.3251891732215881,0.2947604358196258,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.9171834588050842,0.4378206729888916,0.4160884022712707,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.8257587552070618,0.3183976113796234,0.2244792282581329,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.8380185961723328,0.3341023921966553,0.3186502754688263,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56939697265625,0.7668063044548035,0.2541006803512573,1.154889702796936,286.5693054199219,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1986999511719,286.569091796875,1.0,0.5455260872840881,1.0,1.0,0.0,1.0,-2.892221689224243,2.8922150135040283,6.730447694280883e-06,2.23612642288208,1.0,1.0,0.0,133.44984436035156,149.0,39345.57421875,-0.0,2040.53955078125,1.0,283.0521850585937,285.4482116699219,294.0662536621094,296.61572265625,293.1499938964844,293.1499938964844,282.75,34752.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337727189064026,1.0,0.0,0.0,3.926578521728516,3.926604986190796,1.0287783425155794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.9521484375,0.0,1853.1507568359373,1895.4371337890625,0.0,2783.593017578125,0.9665766358375548,1.0,0.0,3.0,1.0,0.0
12395460,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837890625,0.8180850148200989,0.3237148225307464,0.2939739525318146,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.9015206694602966,0.4379892647266388,0.4165472388267517,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837890625,0.8129504919052124,0.3174189031124115,0.2241743952035904,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.8253797292709351,0.3334007859230041,0.3184872269630432,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.7540028691291809,0.2528668940067291,1.151559591293335,286.3835754394531,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.18328857421875,286.3823547363281,1.0,0.5488755702972412,1.0,1.0,0.0,1.0,-2.8872759342193604,2.887269258499145,6.707795819238527e-06,2.232456684112549,1.0,1.0,0.0,141.16940307617188,137.0,40937.13671875,-0.0,2070.317138671875,1.0,282.75604248046875,285.23260498046875,294.1277770996094,296.7998962402344,293.1499938964844,293.1499938964844,282.45001220703125,35254.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507899045944214,1.0,0.0,0.0,3.9548709392547607,3.954897880554199,1.0436572210892336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.94189453125,0.0,1893.4981689453125,1895.4371337890625,0.0,2942.669921875,0.9733089208602904,1.0,0.0,3.0,1.0,0.0
12395520,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837890625,0.8180850148200989,0.3237148225307464,0.2939739525318146,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.9015206694602966,0.4379892647266388,0.4165472388267517,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837890625,0.8129504919052124,0.3174189031124115,0.2241743952035904,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.8253797292709351,0.3334007859230041,0.3184872269630432,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.7540028691291809,0.2528668940067291,1.151559591293335,286.3835754394531,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.18328857421875,286.3823547363281,1.0,0.5488755702972412,1.0,1.0,0.0,1.0,-2.8872759342193604,2.887269258499145,6.707795819238527e-06,2.232456684112549,1.0,1.0,0.0,141.16940307617188,137.0,40937.13671875,-0.0,2070.317138671875,1.0,282.75604248046875,285.23260498046875,294.1277770996094,296.7998962402344,293.1499938964844,293.1499938964844,282.45001220703125,35254.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507899045944214,1.0,0.0,0.0,3.9548709392547607,3.954897880554199,1.0436572210892336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.94189453125,0.0,1893.4981689453125,1895.4371337890625,0.0,2942.669921875,0.9733089208602904,1.0,0.0,3.0,1.0,0.0
12395580,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.8161283135414124,0.3216679990291595,0.2922810018062591,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.9010165333747864,0.4379917979240417,0.4166152775287628,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.8113841414451599,0.3159492015838623,0.223245084285736,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.191162109375,0.8241162896156311,0.3322089314460754,0.3174903690814972,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.752147912979126,0.2512568235397339,1.1448609828948977,286.1909484863281,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1673583984375,286.1894226074219,1.0,0.5469111800193787,1.0,1.0,0.0,1.0,-2.874962329864502,2.874955654144287,6.650835530308541e-06,2.222995042800904,1.0,1.0,0.0,141.00888061523438,137.0,42420.3984375,0.0,2048.992919921875,1.0,282.45703125,285.0130615234375,294.1600341796875,296.9325866699219,293.1499938964844,293.1499938964844,282.45001220703125,35546.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660280108451843,1.0,0.0,0.0,3.971214771270752,3.9712419509887695,1.0523010587348836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.25146484375,0.0,1917.070556640625,1895.4371337890625,0.0,3085.549560546875,0.9771967530250548,1.0,0.0,3.0,1.0,0.0
12395640,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.8161898851394653,0.3215850293636322,0.292197048664093,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895751953125,0.9011748433113098,0.4379971027374267,0.4166095554828644,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.811465859413147,0.3158886432647705,0.223196879029274,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.8242070078849792,0.3321589529514313,0.3174359798431396,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.7522045969963074,0.2511888444423675,1.144527554512024,286.1896057128906,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.166748046875,286.18829345703125,1.0,0.5467496514320374,1.0,1.0,0.0,1.0,-2.874330520629883,2.874323844909668,6.647909685852937e-06,2.2225053310394287,1.0,1.0,0.0,140.89425659179688,125.0,42427.59765625,0.0,2047.3818359375,1.0,282.4559936523437,285.01171875,294.1583251953125,296.9290466308594,293.1499938964844,293.1499938964844,282.1499938964844,35555.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662217259407043,1.0,0.0,0.0,3.971734762191773,3.97176194190979,1.0525767493163585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.25244140625,0.0,1917.8238525390625,1895.4371337890625,0.0,3087.36669921875,0.977320432662964,1.0,0.0,3.0,1.0,0.0
12395700,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8178957104682922,0.3204070329666137,0.2911442518234253,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.904306948184967,0.4379450678825378,0.4165449142456054,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.8134282827377319,0.3150210380554199,0.2225847393274307,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.8262591361999512,0.3314293026924133,0.3167367279529571,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.7537758350372314,0.2502581477165222,1.1402511596679688,286.0418395996094,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1587219238281,286.0329895019531,1.0,0.5443334579467773,1.0,1.0,0.0,1.0,-2.866273164749145,2.8662664890289307,6.610715445276583e-06,2.2162859439849854,1.0,1.0,0.0,138.84841918945312,125.0,43684.8671875,0.0,2024.03564453125,1.0,282.1935119628906,284.8351135253906,294.1958923339844,297.0904846191406,293.1499938964844,293.1499938964844,282.1499938964844,35657.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753514289855957,1.0,0.0,0.0,3.977400064468384,3.977427244186402,1.0555816061241783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.06201171875,0.0,1926.0423583984373,1895.4371337890625,0.0,3173.001953125,0.978667974472046,1.0,0.0,3.0,1.0,0.0
12395760,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8206319808959961,0.3191346824169159,0.2899142801761627,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.908972144126892,0.4378162622451782,0.4163236618041992,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.8164446949958801,0.3140713572502136,0.2218561023473739,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8293866515159607,0.3306151330471039,0.3158828020095825,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7563664317131042,0.2492561936378479,1.1353589296340942,285.99267578125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1502990722656,285.9913330078125,1.0,0.5412420630455017,1.0,1.0,0.0,1.0,-2.856748342514038,2.8567416667938232,6.566872798430268e-06,2.208930253982544,1.0,1.0,0.0,136.01644897460938,113.0,43840.08984375,0.0,1994.5791015625,1.0,282.1555480957031,284.7894897460937,294.183837890625,297.0418395996094,293.1499938964844,293.1499938964844,281.8500061035156,35735.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791444301605225,1.0,0.0,0.0,3.98176646232605,3.9817936420440674,1.0579004765531863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.2880859375,0.0,1932.3924560546875,1895.4371337890625,0.0,3208.56201171875,0.9797065258026124,1.0,0.0,3.0,1.0,0.0
12395820,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.82950359582901,0.3164824545383453,0.2873281240463257,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.9236764907836914,0.4374512434005737,0.4157555699348449,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.8258193135261536,0.3120749592781067,0.220297485589981,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.8391764163970947,0.3288729190826416,0.3140174150466919,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7649447321891785,0.2471604943275451,1.1248767375946045,285.79412841796875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1342468261719,285.792724609375,1.0,0.5336484909057617,1.0,1.0,0.0,1.0,-2.836245059967041,2.8362386226654053,6.47294018563116e-06,2.193072557449341,1.0,1.0,0.0,128.41757202148438,101.0,45189.4921875,0.0,1924.5213623046875,1.0,281.8558349609375,284.5668334960937,294.211669921875,297.15216064453125,293.1499938964844,293.1499938964844,281.54998779296875,35842.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902537226676941,1.0,0.0,0.0,3.987732172012329,3.987759590148926,1.061072907759808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.07958984375,0.0,1941.09130859375,1895.4371337890625,0.0,3312.580322265625,0.9811254739761353,1.0,0.0,3.0,1.0,0.0
12395880,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.82950359582901,0.3164824545383453,0.2873281240463257,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.9236764907836914,0.4374512434005737,0.4157555699348449,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.8258193135261536,0.3120749592781067,0.220297485589981,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.8391764163970947,0.3288729190826416,0.3140174150466919,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7649447321891785,0.2471604943275451,1.1248767375946045,285.79412841796875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1342468261719,285.792724609375,1.0,0.5336484909057617,1.0,1.0,0.0,1.0,-2.836245059967041,2.8362386226654053,6.47294018563116e-06,2.193072557449341,1.0,1.0,0.0,128.41757202148438,101.0,45189.4921875,0.0,1924.5213623046875,1.0,281.8558349609375,284.5668334960937,294.211669921875,297.15216064453125,293.1499938964844,293.1499938964844,281.54998779296875,35842.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902537226676941,1.0,0.0,0.0,3.987732172012329,3.987759590148926,1.061072907759808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.07958984375,0.0,1941.09130859375,1895.4371337890625,0.0,3312.580322265625,0.9811254739761353,1.0,0.0,3.0,1.0,0.0
12395940,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.842413067817688,0.3136883676052093,0.2845502495765686,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.94428813457489,0.4369156956672668,0.414966881275177,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.8391348123550415,0.309948056936264,0.21859872341156,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.8533451557159424,0.3269820809364319,0.3119445443153381,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.7776505351066589,0.2449504882097244,1.1135587692260742,285.5928955078125,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1186218261719,285.5914001464844,1.0,0.5247251987457275,1.0,1.0,0.0,1.0,-2.813823938369751,2.8138177394866943,6.37096309219487e-06,2.1757168769836426,1.0,1.0,0.0,119.2159194946289,89.0,46491.34765625,0.0,1844.714111328125,1.0,281.5558166503906,284.3424072265625,294.2430725097656,297.263427734375,293.1499938964844,293.1499938964844,281.25,35906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002370238304138,1.0,0.0,0.0,3.991276502609253,3.9913039207458496,1.0629599955791491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.3857421875,0.0,1946.2716064453125,1895.4371337890625,0.0,3405.7939453125,0.9819684624671936,1.0,0.0,3.0,1.0,0.0
12396000,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.842413067817688,0.3136883676052093,0.2845502495765686,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.94428813457489,0.4369156956672668,0.414966881275177,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.8391348123550415,0.309948056936264,0.21859872341156,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.8533451557159424,0.3269820809364319,0.3119445443153381,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.7776505351066589,0.2449504882097244,1.1135587692260742,285.5928955078125,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1186218261719,285.5914001464844,1.0,0.5247251987457275,1.0,1.0,0.0,1.0,-2.813823938369751,2.8138177394866943,6.37096309219487e-06,2.1757168769836426,1.0,1.0,0.0,119.2159194946289,89.0,46491.34765625,0.0,1844.714111328125,1.0,281.5558166503906,284.3424072265625,294.2430725097656,297.263427734375,293.1499938964844,293.1499938964844,281.25,35906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002370238304138,1.0,0.0,0.0,3.991276502609253,3.9913039207458496,1.0629599955791491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.3857421875,0.0,1946.2716064453125,1895.4371337890625,0.0,3405.7939453125,0.9819684624671936,1.0,0.0,3.0,1.0,0.0
12396060,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.8578512072563171,0.311074435710907,0.2819595336914062,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.9659764766693116,0.4362813234329223,0.4141100943088531,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.8548995852470398,0.3079456388950348,0.2170015275478363,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.8701938390731812,0.3251779079437256,0.3099707365036011,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7926880717277527,0.2428972870111465,1.1030057668685913,285.3941955566406,284.95001220703125,295.66265869140625,291.23956298828125,295.66119384765625,297.1051025390625,285.3918151855469,1.0,0.5160358548164368,1.0,1.0,0.0,1.0,-2.7927072048187256,2.792701005935669,6.275650321185822e-06,2.1593668460845947,1.0,1.0,0.0,110.2394790649414,89.0,47746.48046875,0.0,1769.166259765625,1.0,281.2590637207031,284.12078857421875,294.279541015625,297.3852233886719,293.1499938964844,293.1499938964844,281.25,35941.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093267321586608,1.0,0.0,0.0,3.993198394775391,3.9932258129119873,1.06398385923967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.244140625,0.0,1949.0843505859373,1895.4371337890625,0.0,3490.354248046875,0.9824255108833312,1.0,0.0,3.0,1.0,0.0
12396120,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.8600807785987854,0.3107680082321167,0.2816241383552551,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.9687992334365844,0.436217725276947,0.4139890074729919,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.8571726679801941,0.3077099621295929,0.2167941033840179,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.8726139068603516,0.3249640464782715,0.3097129166126251,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.7948279976844788,0.2426497936248779,1.1016467809677124,285.3894958496094,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1036376953125,285.3878173828125,1.0,0.5149086117744446,1.0,1.0,0.0,1.0,-2.789965867996216,2.78995943069458,6.263313480303623e-06,2.1572368144989014,1.0,1.0,0.0,109.0839614868164,77.0,47749.03125,0.0,1759.4847412109375,1.0,281.2560119628906,284.1165771484375,294.2764892578125,297.3748779296875,293.1499938964844,293.1499938964844,280.95001220703125,35944.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093813300132751,1.0,0.0,0.0,3.993379592895508,3.993407011032105,1.0640803793648956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.07421875,0.0,1949.3497314453125,1895.4371337890625,0.0,3490.861083984375,0.982468605041504,1.0,0.0,3.0,1.0,0.0
12396180,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8841016292572021,0.307719886302948,0.2785655558109283,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.994457483291626,0.4353562891483307,0.4128386378288269,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.881641149520874,0.3053641021251678,0.2148997336626052,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8983545303344727,0.3228240311145782,0.3073463439941406,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.8168134689331055,0.2402668297290802,1.0892680883407593,285.1825866699219,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0892333984375,285.1808776855469,1.0,0.5044524073600769,1.0,1.0,0.0,1.0,-2.764910221099853,2.764904022216797,6.151225989015074e-06,2.1378190517425537,1.0,1.0,0.0,98.4255142211914,65.0,48966.4296875,0.0,1671.3756103515625,1.0,280.9557800292969,283.88824462890625,294.3110046386719,297.4850158691406,293.1499938964844,293.1499938964844,280.6499938964844,35967.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179068207740784,1.0,0.0,0.0,3.9946303367614746,3.9946577548980713,1.0647470389812952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.79345703125,0.0,1951.1820068359373,1895.4371337890625,0.0,3569.82861328125,0.982766091823578,1.0,0.0,3.0,1.0,0.0
12396240,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8841016292572021,0.307719886302948,0.2785655558109283,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.994457483291626,0.4353562891483307,0.4128386378288269,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.881641149520874,0.3053641021251678,0.2148997336626052,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8983545303344727,0.3228240311145782,0.3073463439941406,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.8168134689331055,0.2402668297290802,1.0892680883407593,285.1825866699219,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0892333984375,285.1808776855469,1.0,0.5044524073600769,1.0,1.0,0.0,1.0,-2.764910221099853,2.764904022216797,6.151225989015074e-06,2.1378190517425537,1.0,1.0,0.0,98.4255142211914,65.0,48966.4296875,0.0,1671.3756103515625,1.0,280.9557800292969,283.88824462890625,294.3110046386719,297.4850158691406,293.1499938964844,293.1499938964844,280.6499938964844,35967.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179068207740784,1.0,0.0,0.0,3.9946303367614746,3.9946577548980713,1.0647470389812952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.79345703125,0.0,1951.1820068359373,1895.4371337890625,0.0,3569.82861328125,0.982766091823578,1.0,0.0,3.0,1.0,0.0
12396300,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8947310447692871,0.3061459362506866,0.2770805060863495,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.4350619614124298,0.405770868062973,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8925549983978271,0.3041475117206573,0.2139843553304672,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9099656939506532,0.3217034041881561,0.3061970472335815,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.825730562210083,0.2390379458665847,1.0832666158676147,285.02490234375,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.08282470703125,285.0136413574219,1.0,0.4986989796161651,1.0,1.0,0.0,1.0,-2.7449657917022705,2.744959831237793,6.063366072339704e-06,2.1226611137390137,1.0,1.0,0.0,94.02143096923828,65.0,50007.046875,0.0,1621.4019775390625,1.0,280.6932067871094,283.7030944824219,294.35162353515625,297.64434814453125,293.1499938964844,293.1499938964844,280.6499938964844,35974.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241654872894288,1.0,0.0,0.0,3.995049715042114,3.995077133178711,1.0649706609910936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.4189453125,0.0,1951.7965087890625,1895.4371337890625,0.0,3627.549560546875,0.9828658103942872,1.0,0.0,3.0,1.0,0.0
12396360,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9030299782752992,0.3044496476650238,0.2754725217819214,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9990000128746032,0.4357281625270843,0.3927217423915863,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9012011289596558,0.3028274774551391,0.2129962146282196,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9199004769325256,0.3204804360866546,0.3049538731575012,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8326486945152283,0.2377304434776306,1.0769580602645874,284.95611572265625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.08062744140625,284.95281982421875,1.0,0.4922708570957184,1.0,1.0,0.0,1.0,-2.717091083526612,2.717085123062134,5.9408544075267855e-06,2.101109743118286,0.999825119972229,0.999825119972229,0.0,90.22476959228516,53.0,49892.046875,0.0,1563.6392822265625,1.0,280.6555480957031,283.6443176269531,294.3445129394531,297.5844421386719,293.1499938964844,293.1499938964844,280.3500061035156,35982.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255625009536744,1.0,0.0,0.0,3.995339393615722,3.9953668117523193,1.0651251614035573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.65087890625,0.0,1952.2457275390625,1895.4371337890625,0.0,3640.401611328125,0.9829341173171996,1.0,0.0,3.0,1.0,0.0
12396420,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.9194623827934264,0.3017747104167938,0.2730045318603515,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.9990000128746032,0.4384567439556122,0.370684415102005,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.91801655292511,0.300738662481308,0.2114715576171875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.9384385347366332,0.3185328841209411,0.3030227124691009,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8455201983451843,0.2357106953859329,1.0673131942749023,284.7361755371094,284.95001220703125,295.8734741210937,291.3479309082031,295.8719482421875,297.0866394042969,284.72998046875,1.0,0.4818067252635956,1.0,1.0,0.0,1.0,-2.671903610229492,2.6718978881835938,5.744801001128508e-06,2.0661211013793945,0.995773196220398,0.995773196220398,0.0,84.1079330444336,53.0,50694.43359375,0.0,1472.48779296875,1.0,280.36578369140625,283.4088134765625,294.38037109375,297.6951599121094,293.1499938964844,293.1499938964844,280.3500061035156,36102.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317183494567872,1.0,0.0,0.0,3.992700338363648,3.9927279949188232,1.0637185141604275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.265625,0.0,1949.748291015625,1895.4371337890625,0.0,3696.881591796875,0.9823874235153198,1.0,0.0,3.0,1.0,0.0
12396480,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.9260167479515076,0.3008878529071808,0.272124171257019,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.9990000128746032,0.4398046135902405,0.3627921342849731,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.9247773885726928,0.3000412881374359,0.2109257280826568,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.9453243613243104,0.3178766667842865,0.3023278415203094,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.8505131602287292,0.2350411713123321,1.0639487504959106,284.7108459472656,284.95001220703125,295.8918762207031,291.3575134277344,295.89031982421875,297.0909729003906,284.7070617675781,1.0,0.4781019687652588,1.0,1.0,0.0,1.0,-2.655828952789306,2.655823230743408,5.675833563145716e-06,2.0536656379699707,0.9946749210357666,0.9946749210357666,0.0,81.99055480957031,56.0,50564.21484375,0.0,1441.01123046875,1.0,280.3558044433594,283.38836669921875,294.3732604980469,297.6600952148437,293.1499938964844,293.1499938964844,280.04998779296875,36131.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931237816810608,1.0,0.0,0.0,3.991142749786377,3.9911704063415527,1.0628887139318977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.7392578125,0.0,1947.9359130859373,1895.4371337890625,0.0,3692.481689453125,0.9820594787597656,1.0,0.0,3.0,1.0,0.0
12396540,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.9409830570220948,0.2972417175769806,0.2687247395515442,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736328125,0.9990000128746032,0.4456976652145386,0.3437267243862152,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.9406502842903136,0.2971321642398834,0.2088144868612289,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9608685970306396,0.3151241540908813,0.2996246516704559,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47442626953125,0.8622388243675232,0.2323369681835174,1.051169753074646,284.4735412597656,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.10870361328125,284.4708251953125,1.0,0.4681439995765686,1.0,1.0,0.0,1.0,-2.607670545578003,2.607665061950684,5.4710308177163824e-06,2.0160183906555176,0.9863778948783876,0.9863778948783876,0.0,76.68824768066406,74.0,51307.62109375,0.0,1353.459716796875,1.0,280.0559997558594,283.1405944824219,294.404541015625,297.7338256835937,293.1499938964844,293.1499938964844,279.75,36323.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354109168052672,1.0,0.0,0.0,3.979902744293213,3.9799301624298096,1.0569103778834688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1748046875,0.0,1934.7462158203125,1895.4371337890625,0.0,3730.63623046875,0.9796274304389954,1.0,0.0,3.0,1.0,0.0
12396600,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.9409830570220948,0.2972417175769806,0.2687247395515442,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736328125,0.9990000128746032,0.4456976652145386,0.3437267243862152,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.9406502842903136,0.2971321642398834,0.2088144868612289,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9608685970306396,0.3151241540908813,0.2996246516704559,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47442626953125,0.8622388243675232,0.2323369681835174,1.051169753074646,284.4735412597656,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.10870361328125,284.4708251953125,1.0,0.4681439995765686,1.0,1.0,0.0,1.0,-2.607670545578003,2.607665061950684,5.4710308177163824e-06,2.0160183906555176,0.9863778948783876,0.9863778948783876,0.0,76.68824768066406,74.0,51307.62109375,0.0,1353.459716796875,1.0,280.0559997558594,283.1405944824219,294.404541015625,297.7338256835937,293.1499938964844,293.1499938964844,279.75,36323.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354109168052672,1.0,0.0,0.0,3.979902744293213,3.9799301624298096,1.0569103778834688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1748046875,0.0,1934.7462158203125,1895.4371337890625,0.0,3730.63623046875,0.9796274304389954,1.0,0.0,3.0,1.0,0.0
