time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396660,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.9310352802276612,0.293841153383255,0.2656591236591339,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.9990000128746032,0.4495814442634582,0.3492934107780456,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.9313958287239076,0.2942527830600738,0.2068295031785965,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2693176269531,0.9524787664413452,0.3123746812343597,0.2970668375492096,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.8545644283294678,0.2297045439481735,1.0394957065582275,284.26922607421875,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1136474609375,284.26873779296875,1.0,0.4668507874011993,1.0,1.0,0.0,1.0,-2.591153860092163,2.591148376464844,5.4008733059163205e-06,2.002718448638916,0.97555410861969,0.97555410861969,0.0,77.12593841552734,92.0,52404.16796875,0.0,1334.09375,1.0,279.756103515625,282.91949462890625,294.4440612792969,297.8314514160156,293.1499938964844,293.1499938964844,279.45001220703125,36535.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397229552268982,1.0,0.0,0.0,3.960816860198975,3.9608442783355713,1.0467978199812933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.81982421875,0.0,1911.5870361328125,1895.4371337890625,0.0,3769.92529296875,0.975442349910736,1.0,0.0,3.0,1.0,0.0
12396720,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.9310352802276612,0.293841153383255,0.2656591236591339,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.9990000128746032,0.4495814442634582,0.3492934107780456,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.9313958287239076,0.2942527830600738,0.2068295031785965,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2693176269531,0.9524787664413452,0.3123746812343597,0.2970668375492096,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.8545644283294678,0.2297045439481735,1.0394957065582275,284.26922607421875,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1136474609375,284.26873779296875,1.0,0.4668507874011993,1.0,1.0,0.0,1.0,-2.591153860092163,2.591148376464844,5.4008733059163205e-06,2.002718448638916,0.97555410861969,0.97555410861969,0.0,77.12593841552734,92.0,52404.16796875,0.0,1334.09375,1.0,279.756103515625,282.91949462890625,294.4440612792969,297.8314514160156,293.1499938964844,293.1499938964844,279.45001220703125,36535.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397229552268982,1.0,0.0,0.0,3.960816860198975,3.9608442783355713,1.0467978199812933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.81982421875,0.0,1911.5870361328125,1895.4371337890625,0.0,3769.92529296875,0.975442349910736,1.0,0.0,3.0,1.0,0.0
12396780,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001281738281,0.9040510058403016,0.2906237840652466,0.2629287540912628,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.9990000128746032,0.4486429095268249,0.3736203610897064,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001281738281,0.9048542380332948,0.2914828360080719,0.2050182521343231,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.9255378246307372,0.3097119629383087,0.2947212755680084,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.8337005376815796,0.2271069288253784,1.0287367105484009,284.1002197265625,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.09442138671875,284.1011962890625,1.0,0.4718492925167084,1.0,1.0,0.0,1.0,-2.599163055419922,2.5991575717926025,5.433754267869517e-06,2.0086326599121094,0.9627318978309632,0.9627318978309632,0.0,82.09046173095703,110.0,53809.73046875,0.0,1366.4091796875,1.0,279.45623779296875,282.7254638671875,294.49041748046875,297.9589538574219,293.1499938964844,293.1499938964844,279.1499938964844,36755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456551671028136,1.0,0.0,0.0,3.9335896968841553,3.9336166381835938,1.0324556569685228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.052734375,0.0,1878.24951171875,1895.4371337890625,0.0,3823.737548828125,0.9694323539733888,1.0,0.0,3.0,1.0,0.0
12396840,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001281738281,0.9040510058403016,0.2906237840652466,0.2629287540912628,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.9990000128746032,0.4486429095268249,0.3736203610897064,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001281738281,0.9048542380332948,0.2914828360080719,0.2050182521343231,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.9255378246307372,0.3097119629383087,0.2947212755680084,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.8337005376815796,0.2271069288253784,1.0287367105484009,284.1002197265625,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.09442138671875,284.1011962890625,1.0,0.4718492925167084,1.0,1.0,0.0,1.0,-2.599163055419922,2.5991575717926025,5.433754267869517e-06,2.0086326599121094,0.9627318978309632,0.9627318978309632,0.0,82.09046173095703,110.0,53809.73046875,0.0,1366.4091796875,1.0,279.45623779296875,282.7254638671875,294.49041748046875,297.9589538574219,293.1499938964844,293.1499938964844,279.1499938964844,36755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456551671028136,1.0,0.0,0.0,3.9335896968841553,3.9336166381835938,1.0324556569685228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.052734375,0.0,1878.24951171875,1895.4371337890625,0.0,3823.737548828125,0.9694323539733888,1.0,0.0,3.0,1.0,0.0
12396900,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776306152344,0.8888218402862549,0.2890420258045196,0.2616731822490692,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759826660156,0.9990000128746032,0.4462484717369079,0.3906790316104889,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97760009765625,0.8898378014564514,0.2901606559753418,0.2042029500007629,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772644042969,0.9086615443229676,0.3084365725517273,0.2936611771583557,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.820938766002655,0.2258152663707733,1.0236760377883911,283.9761962890625,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.07666015625,283.9687194824219,1.0,0.4761682748794555,1.0,1.0,0.0,1.0,-2.6098103523254395,2.60980486869812,5.478163984662388e-06,2.0167624950408936,0.95505553483963,0.95505553483963,0.0,85.9391860961914,110.0,55084.9765625,0.0,1397.4224853515625,1.0,279.1944885253906,282.5694580078125,294.5359191894531,298.1361389160156,293.1499938964844,293.1499938964844,279.1499938964844,36879.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513878226280212,1.0,0.0,0.0,3.9169609546661377,3.916987895965576,1.0237449714622926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.576171875,0.0,1858.018310546875,1895.4371337890625,0.0,3875.456298828125,0.9657307267189026,1.0,0.0,3.0,1.0,0.0
12396960,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8725385665893555,0.2874083817005157,0.2603527307510376,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95770263671875,0.9990000128746032,0.4425565600395202,0.4104134738445282,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8738209009170532,0.2888365387916565,0.2033800333738327,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.8920968174934387,0.3071587383747101,0.2925942838191986,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8066729307174683,0.2244914472103119,1.0185060501098633,283.9576110839844,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0537109375,283.9598388671875,1.0,0.4814346134662628,1.0,1.0,0.0,1.0,-2.623448371887207,2.623442888259888,5.5354198593704496e-06,2.027229070663452,0.9482015371322632,0.9482015371322632,0.0,90.63539123535156,113.0,55420.0625,0.0,1436.4547119140625,1.0,279.1559753417969,282.55255126953125,294.53759765625,298.1036376953125,293.1499938964844,293.1499938964844,278.8500061035156,36986.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532734751701356,1.0,0.0,0.0,3.89782977104187,3.8978564739227295,1.0137690651390583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.607421875,0.0,1834.6470947265625,1895.4371337890625,0.0,3892.404052734375,0.9615163207054138,1.0,0.0,3.0,1.0,0.0
12397020,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78594970703125,0.833718478679657,0.2839052379131317,0.2577951550483703,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857971191406,0.9661665558815002,0.4350797235965729,0.4142757654190063,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8355210423469543,0.2861170172691345,0.2018994837999344,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7858581542969,0.8519864082336426,0.3045311570167541,0.2906757891178131,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7863464355469,0.768987774848938,0.221708595752716,1.0087400674819946,283.78570556640625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0119934082031,283.7924499511719,1.0,0.4864241182804107,1.0,1.0,0.0,1.0,-2.5990149974823,2.5990095138549805,5.462660737975966e-06,2.0230612754821777,0.931326389312744,0.931326389312744,0.0,103.88360595703124,116.0,56472.55078125,0.0,1468.5028076171875,1.0,278.8565368652344,282.36187744140625,294.5767822265625,298.226318359375,293.1499938964844,293.1499938964844,278.54998779296875,37261.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612319469451904,1.0,0.0,0.0,3.852311611175537,3.8523378372192383,9.902299780151225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.8173828125,0.0,1780.0765380859375,1895.4371337890625,0.0,3963.559814453125,0.9514366984367372,1.0,0.0,3.0,1.0,0.0
12397080,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78594970703125,0.833718478679657,0.2839052379131317,0.2577951550483703,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857971191406,0.9661665558815002,0.4350797235965729,0.4142757654190063,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8355210423469543,0.2861170172691345,0.2018994837999344,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7858581542969,0.8519864082336426,0.3045311570167541,0.2906757891178131,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7863464355469,0.768987774848938,0.221708595752716,1.0087400674819946,283.78570556640625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0119934082031,283.7924499511719,1.0,0.4864241182804107,1.0,1.0,0.0,1.0,-2.5990149974823,2.5990095138549805,5.462660737975966e-06,2.0230612754821777,0.931326389312744,0.931326389312744,0.0,103.88360595703124,116.0,56472.55078125,0.0,1468.5028076171875,1.0,278.8565368652344,282.36187744140625,294.5767822265625,298.226318359375,293.1499938964844,293.1499938964844,278.54998779296875,37261.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612319469451904,1.0,0.0,0.0,3.852311611175537,3.8523378372192383,9.902299780151225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.8173828125,0.0,1780.0765380859375,1895.4371337890625,0.0,3963.559814453125,0.9514366984367372,1.0,0.0,3.0,1.0,0.0
12397140,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6055908203125,0.8140936493873596,0.2801390290260315,0.2547731101512909,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054382324219,0.9405704736709596,0.4309826791286468,0.4101162552833557,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6055908203125,0.8166716694831848,0.2831831574440002,0.2001317143440246,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6055603027344,0.8326989412307739,0.3016920685768127,0.2883740961551666,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6057434082031,0.7500916123390198,0.2187624424695968,0.9972432255744934,283.60546875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9895935058594,283.60498046875,1.0,0.4893601834774017,1.0,1.0,0.0,1.0,-2.5819153785705566,2.5819098949432373,5.362237970985007e-06,1.995482325553894,0.9119083285331726,0.9119083285331726,0.0,110.6794204711914,104.0,57207.23828125,0.0,1469.917236328125,1.0,278.55682373046875,282.1614990234375,294.6050720214844,298.3085632324219,293.1499938964844,293.1499938964844,278.25,37609.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667841792106628,1.0,0.0,0.0,3.793812990188599,3.7938387393951416,9.60384454629093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.408203125,0.0,1711.6490478515625,1895.4371337890625,0.0,4012.82470703125,0.938522458076477,1.0,0.0,3.0,1.0,0.0
12397200,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6055908203125,0.8140936493873596,0.2801390290260315,0.2547731101512909,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054382324219,0.9405704736709596,0.4309826791286468,0.4101162552833557,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6055908203125,0.8166716694831848,0.2831831574440002,0.2001317143440246,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6055603027344,0.8326989412307739,0.3016920685768127,0.2883740961551666,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6057434082031,0.7500916123390198,0.2187624424695968,0.9972432255744934,283.60546875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9895935058594,283.60498046875,1.0,0.4893601834774017,1.0,1.0,0.0,1.0,-2.5819153785705566,2.5819098949432373,5.362237970985007e-06,1.995482325553894,0.9119083285331726,0.9119083285331726,0.0,110.6794204711914,104.0,57207.23828125,0.0,1469.917236328125,1.0,278.55682373046875,282.1614990234375,294.6050720214844,298.3085632324219,293.1499938964844,293.1499938964844,278.25,37609.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667841792106628,1.0,0.0,0.0,3.793812990188599,3.7938387393951416,9.60384454629093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.408203125,0.0,1711.6490478515625,1895.4371337890625,0.0,4012.82470703125,0.938522458076477,1.0,0.0,3.0,1.0,0.0
12397260,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4302062988281,0.8078948259353638,0.2764725983142853,0.2515192329883575,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.93436461687088,0.4282527565956116,0.4073834121227264,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4302062988281,0.8113107085227966,0.2802719473838806,0.1981416195631027,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4302062988281,0.8276353478431702,0.2988577783107757,0.2857587337493896,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4303283691406,0.7445483803749084,0.2158826142549514,0.9845401644706726,283.4301452636719,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9772644042969,283.4299621582031,1.0,0.4855916202068329,1.0,1.0,0.0,1.0,-2.553926467895508,2.553921222686768,5.24630922882352e-06,1.9736948013305664,0.8901566863059998,0.8901566863059998,0.0,111.13124084472656,92.0,57840.390625,0.0,1434.91650390625,1.0,278.25750732421875,281.973876953125,294.6351928710937,298.3813171386719,293.1499938964844,293.1499938964844,278.54998779296875,38020.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970544159412384,1.0,0.0,0.0,3.72001051902771,3.720035552978516,9.233824584953254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.091796875,0.0,1627.866943359375,1895.4371337890625,0.0,4046.000244140625,0.9222686290740968,1.0,0.0,3.0,1.0,0.0
12397320,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4302062988281,0.8078948259353638,0.2764725983142853,0.2515192329883575,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.93436461687088,0.4282527565956116,0.4073834121227264,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4302062988281,0.8113107085227966,0.2802719473838806,0.1981416195631027,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4302062988281,0.8276353478431702,0.2988577783107757,0.2857587337493896,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4303283691406,0.7445483803749084,0.2158826142549514,0.9845401644706726,283.4301452636719,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9772644042969,283.4299621582031,1.0,0.4855916202068329,1.0,1.0,0.0,1.0,-2.553926467895508,2.553921222686768,5.24630922882352e-06,1.9736948013305664,0.8901566863059998,0.8901566863059998,0.0,111.13124084472656,92.0,57840.390625,0.0,1434.91650390625,1.0,278.25750732421875,281.973876953125,294.6351928710937,298.3813171386719,293.1499938964844,293.1499938964844,278.54998779296875,38020.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970544159412384,1.0,0.0,0.0,3.72001051902771,3.720035552978516,9.233824584953254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.091796875,0.0,1627.866943359375,1895.4371337890625,0.0,4046.000244140625,0.9222686290740968,1.0,0.0,3.0,1.0,0.0
12397380,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6578674316406,0.8149040937423706,0.2744794487953186,0.2490612119436264,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9461761116981506,0.4276351928710937,0.4060026109218597,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65789794921875,0.8187305927276611,0.2787238359451294,0.1965990960597992,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580810546875,0.8351259231567383,0.2972753047943115,0.283669114112854,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6570739746094,0.750557005405426,0.2140271365642547,0.9737428426742554,283.6586303710937,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9817199707031,283.6628723144531,1.0,0.4787217974662781,1.0,1.0,0.0,1.0,-2.531964063644409,2.531958818435669,5.155836788617307e-06,1.956394910812378,0.8746674060821533,0.8746674060821533,0.0,105.62191009521484,80.0,56306.3359375,0.0,1382.6085205078125,1.0,278.54248046875,282.2293395996094,294.6122741699219,298.1859436035156,293.1499938964844,293.1499938964844,278.8500061035156,38022.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561163187026978,1.0,0.0,0.0,3.643618106842041,3.643642425537109,8.858475553097378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.35546875,0.0,1541.1846923828125,1895.4371337890625,0.0,3917.8916015625,0.9052685499191284,1.0,0.0,3.0,1.0,0.0
12397440,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6578674316406,0.8149040937423706,0.2744794487953186,0.2490612119436264,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9461761116981506,0.4276351928710937,0.4060026109218597,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65789794921875,0.8187305927276611,0.2787238359451294,0.1965990960597992,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580810546875,0.8351259231567383,0.2972753047943115,0.283669114112854,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6570739746094,0.750557005405426,0.2140271365642547,0.9737428426742554,283.6586303710937,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9817199707031,283.6628723144531,1.0,0.4787217974662781,1.0,1.0,0.0,1.0,-2.531964063644409,2.531958818435669,5.155836788617307e-06,1.956394910812378,0.8746674060821533,0.8746674060821533,0.0,105.62191009521484,80.0,56306.3359375,0.0,1382.6085205078125,1.0,278.54248046875,282.2293395996094,294.6122741699219,298.1859436035156,293.1499938964844,293.1499938964844,278.8500061035156,38022.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561163187026978,1.0,0.0,0.0,3.643618106842041,3.643642425537109,8.858475553097378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.35546875,0.0,1541.1846923828125,1895.4371337890625,0.0,3917.8916015625,0.9052685499191284,1.0,0.0,3.0,1.0,0.0
12397500,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8296813964844,0.8228877782821655,0.2740793228149414,0.2483714818954467,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.9578920006752014,0.4280536472797394,0.4060069918632507,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.829833984375,0.8268642425537109,0.2785019874572754,0.1961954534053802,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8304443359375,0.8434993028640747,0.2970160841941833,0.2830930650234222,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8268737792969,0.7579068541526794,0.213560089468956,0.970182716846466,283.832275390625,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.98980712890625,283.8462219238281,1.0,0.4747748374938965,1.0,1.0,0.0,1.0,-2.5256810188293457,2.525675773620605,5.130018962518079e-06,1.9514038562774656,0.8688852190971375,0.8688852190971375,0.0,101.2852554321289,80.0,55160.546875,0.0,1355.916015625,1.0,278.7980041503906,282.42926025390625,294.6063537597656,298.0433044433594,293.1499938964844,293.1499938964844,278.8500061035156,37935.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469243884086608,1.0,0.0,0.0,3.607298612594605,3.6073226928710938,8.682753787070396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.26953125,0.0,1500.489013671875,1895.4371337890625,0.0,3835.212890625,0.8971742987632751,1.0,0.0,3.0,1.0,0.0
12397560,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.8337557911872864,0.2739711999893188,0.2479957044124603,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205322265625,0.9724226593971252,0.4288381934165954,0.4064167141914367,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.8379711508750916,0.2785727977752685,0.1960211992263794,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8551723957061768,0.297046810388565,0.2828178405761719,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91845703125,0.768347442150116,0.2133556008338928,0.9678471684455872,283.9202575683594,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0009460449219,283.9251403808594,1.0,0.4706911444664001,1.0,1.0,0.0,1.0,-2.522371292114258,2.5223660469055176,5.116346073918976e-06,1.9487239122390747,0.8629497289657593,0.8629497289657593,0.0,96.2284927368164,68.0,54954.49609375,0.0,1329.9896240234375,1.0,278.8417358398437,282.5096435546875,294.64752197265625,298.1180725097656,293.1499938964844,293.1499938964844,279.1499938964844,37838.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421983361244202,1.0,0.0,0.0,3.573798656463623,3.573822259902954,8.522234224983549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.251953125,0.0,1463.5001220703125,1895.4371337890625,0.0,3792.41455078125,0.8896182179450989,1.0,0.0,3.0,1.0,0.0
12397620,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831359863281,0.8629228472709656,0.274208515882492,0.2476771771907806,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18426513671875,0.9990000128746032,0.4310698807239532,0.4035896062850952,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831970214844,0.867974042892456,0.2792125940322876,0.1960437297821045,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18341064453125,0.8868088722229004,0.2976217567920685,0.2827824056148529,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822204589844,0.796614408493042,0.2134415954351425,0.965524971485138,284.1839904785156,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.02716064453125,284.1884460449219,1.0,0.4621895849704742,1.0,1.0,0.0,1.0,-2.517586469650269,2.5175814628601074,5.0972903409274295e-06,1.945196270942688,0.8547717928886414,0.8547717928886414,0.0,85.5318603515625,56.0,53729.80078125,0.0,1277.181884765625,1.0,279.1406555175781,282.7876892089844,294.694580078125,298.08563232421875,293.1499938964844,293.1499938964844,279.45001220703125,37538.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304820895195008,1.0,0.0,0.0,3.514948844909668,3.514971971511841,8.243873708124738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.84228515625,0.0,1399.1290283203125,1895.4371337890625,0.0,3685.559326171875,0.8763395547866821,1.0,0.0,3.0,1.0,0.0
12397680,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831359863281,0.8629228472709656,0.274208515882492,0.2476771771907806,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18426513671875,0.9990000128746032,0.4310698807239532,0.4035896062850952,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831970214844,0.867974042892456,0.2792125940322876,0.1960437297821045,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18341064453125,0.8868088722229004,0.2976217567920685,0.2827824056148529,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822204589844,0.796614408493042,0.2134415954351425,0.965524971485138,284.1839904785156,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.02716064453125,284.1884460449219,1.0,0.4621895849704742,1.0,1.0,0.0,1.0,-2.517586469650269,2.5175814628601074,5.0972903409274295e-06,1.945196270942688,0.8547717928886414,0.8547717928886414,0.0,85.5318603515625,56.0,53729.80078125,0.0,1277.181884765625,1.0,279.1406555175781,282.7876892089844,294.694580078125,298.08563232421875,293.1499938964844,293.1499938964844,279.45001220703125,37538.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304820895195008,1.0,0.0,0.0,3.514948844909668,3.514971971511841,8.243873708124738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.84228515625,0.0,1399.1290283203125,1895.4371337890625,0.0,3685.559326171875,0.8763395547866821,1.0,0.0,3.0,1.0,0.0
12397740,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39215087890625,0.8869892358779907,0.2746272087097168,0.2477806061506271,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.9990000128746032,0.4384795427322387,0.3721732795238495,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922119140625,0.8928238749504089,0.2800975739955902,0.1964388340711593,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9129011631011964,0.2984746992588043,0.2832787334918976,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912658691406,0.8184409737586975,0.2138382494449615,0.965762734413147,284.3929748535156,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.0750427246094,284.397705078125,1.0,0.451211154460907,1.0,1.0,0.0,1.0,-2.4795620441436768,2.479557037353516,4.944253760186257e-06,1.915661692619324,0.849003791809082,0.849003791809082,0.0,77.75252532958984,59.0,52075.92578125,0.0,1198.9207763671875,1.0,279.4403076171875,283.02313232421875,294.7323608398437,298.0277404785156,293.1499938964844,293.1499938964844,279.75,37225.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190576076507568,1.0,0.0,0.0,3.4681618213653564,3.468184471130371,8.025868396543956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.9296875,0.0,1348.832275390625,1895.4371337890625,0.0,3580.458984375,0.8657232522964478,1.0,0.0,3.0,1.0,0.0
12397800,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39215087890625,0.8869892358779907,0.2746272087097168,0.2477806061506271,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.9990000128746032,0.4384795427322387,0.3721732795238495,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922119140625,0.8928238749504089,0.2800975739955902,0.1964388340711593,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9129011631011964,0.2984746992588043,0.2832787334918976,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912658691406,0.8184409737586975,0.2138382494449615,0.965762734413147,284.3929748535156,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.0750427246094,284.397705078125,1.0,0.451211154460907,1.0,1.0,0.0,1.0,-2.4795620441436768,2.479557037353516,4.944253760186257e-06,1.915661692619324,0.849003791809082,0.849003791809082,0.0,77.75252532958984,59.0,52075.92578125,0.0,1198.9207763671875,1.0,279.4403076171875,283.02313232421875,294.7323608398437,298.0277404785156,293.1499938964844,293.1499938964844,279.75,37225.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190576076507568,1.0,0.0,0.0,3.4681618213653564,3.468184471130371,8.025868396543956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.9296875,0.0,1348.832275390625,1895.4371337890625,0.0,3580.458984375,0.8657232522964478,1.0,0.0,3.0,1.0,0.0
12397860,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.907002866268158,0.2752728462219238,0.2481517344713211,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.9990000128746032,0.448696106672287,0.3494003117084503,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.914024293422699,0.2812429964542389,0.19706691801548,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.936519205570221,0.2995998561382293,0.2841088473796844,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.8352839946746826,0.2145799100399017,0.9679155349731444,284.6138916015625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1410217285156,284.6170654296875,1.0,0.4446923434734344,1.0,1.0,0.0,1.0,-2.4569544792175293,2.456949710845948,4.853682185057551e-06,1.8977265357971191,0.8462643027305603,0.8462643027305603,0.0,72.60228729248047,62.0,50702.03515625,0.0,1150.7423095703125,1.0,279.7397155761719,283.2626037597656,294.768798828125,297.976318359375,293.1499938964844,293.1499938964844,280.04998779296875,36863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070827960968018,1.0,0.0,0.0,3.4346859455108643,3.4347081184387207,7.871679486015637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.98583984375,0.0,1312.6357421875,1895.4371337890625,0.0,3469.511474609375,0.8580325841903687,1.0,0.0,3.0,1.0,0.0
12397920,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.907002866268158,0.2752728462219238,0.2481517344713211,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.9990000128746032,0.448696106672287,0.3494003117084503,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.914024293422699,0.2812429964542389,0.19706691801548,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.936519205570221,0.2995998561382293,0.2841088473796844,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.8352839946746826,0.2145799100399017,0.9679155349731444,284.6138916015625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1410217285156,284.6170654296875,1.0,0.4446923434734344,1.0,1.0,0.0,1.0,-2.4569544792175293,2.456949710845948,4.853682185057551e-06,1.8977265357971191,0.8462643027305603,0.8462643027305603,0.0,72.60228729248047,62.0,50702.03515625,0.0,1150.7423095703125,1.0,279.7397155761719,283.2626037597656,294.768798828125,297.976318359375,293.1499938964844,293.1499938964844,280.04998779296875,36863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070827960968018,1.0,0.0,0.0,3.4346859455108643,3.4347081184387207,7.871679486015637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.98583984375,0.0,1312.6357421875,1895.4371337890625,0.0,3469.511474609375,0.8580325841903687,1.0,0.0,3.0,1.0,0.0
12397980,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9230669140815736,0.2761120796203613,0.2487494200468063,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9990000128746032,0.4596180617809295,0.3343584537506103,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.931264579296112,0.2826412916183471,0.197914257645607,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9535378217697144,0.300976425409317,0.2852362394332886,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8480460047721863,0.2156238108873367,0.9717440605163574,284.83642578125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.207275390625,284.83984375,1.0,0.4410936534404754,1.0,1.0,0.0,1.0,-2.446563959121704,2.446559190750122,4.812253337149741e-06,1.8894354104995728,0.8464823365211487,0.8464823365211487,0.0,69.50543212890625,80.0,49551.59375,0.0,1125.8328857421875,1.0,280.0393981933594,283.5013732910156,294.8088684082031,297.9405212402344,293.1499938964844,293.1499938964844,280.3500061035156,36476.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957159519195557,1.0,0.0,0.0,3.415699481964112,3.4157214164733887,7.784892659401521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.97119140625,0.0,1291.123291015625,1895.4371337890625,0.0,3363.61865234375,0.8535245060920715,1.0,0.0,3.0,1.0,0.0
12398040,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9230669140815736,0.2761120796203613,0.2487494200468063,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9990000128746032,0.4596180617809295,0.3343584537506103,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.931264579296112,0.2826412916183471,0.197914257645607,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9535378217697144,0.300976425409317,0.2852362394332886,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8480460047721863,0.2156238108873367,0.9717440605163574,284.83642578125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.207275390625,284.83984375,1.0,0.4410936534404754,1.0,1.0,0.0,1.0,-2.446563959121704,2.446559190750122,4.812253337149741e-06,1.8894354104995728,0.8464823365211487,0.8464823365211487,0.0,69.50543212890625,80.0,49551.59375,0.0,1125.8328857421875,1.0,280.0393981933594,283.5013732910156,294.8088684082031,297.9405212402344,293.1499938964844,293.1499938964844,280.3500061035156,36476.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957159519195557,1.0,0.0,0.0,3.415699481964112,3.4157214164733887,7.784892659401521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.97119140625,0.0,1291.123291015625,1895.4371337890625,0.0,3363.61865234375,0.8535245060920715,1.0,0.0,3.0,1.0,0.0
12398100,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9231205582618712,0.2766391932964325,0.2491628378629684,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.4647220373153686,0.3348640501499176,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9316633343696594,0.2834366858005523,0.1984318494796753,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9538520574569702,0.3017601370811462,0.2859277427196502,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8483591079711914,0.2162466496229171,0.974334180355072,284.9929504394531,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.236083984375,285.00701904296875,1.0,0.4424953162670135,1.0,1.0,0.0,1.0,-2.452210664749145,2.4522056579589844,4.833903403778095e-06,1.893498778343201,0.8482576012611389,0.8482576012611389,0.0,69.76609802246094,80.0,48705.5,0.0,1133.413330078125,1.0,280.2916259765625,283.6797790527344,294.8089599609375,297.8340148925781,293.1499938964844,293.1499938964844,280.3500061035156,36263.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884906768798828,1.0,0.0,0.0,3.411590099334717,3.411611795425415,7.766171279399714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.4306640625,0.0,1285.5927734375,1895.4371337890625,0.0,3296.089599609375,0.8524917364120483,1.0,0.0,3.0,1.0,0.0
12398160,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9180929064750672,0.2773191034793854,0.2497715055942535,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.4690150618553161,0.3404527008533478,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.926850199699402,0.2843620479106903,0.1990784555673599,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9491334557533264,0.3026681244373321,0.2867867350578308,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.844789981842041,0.2169681638479232,0.9776120185852052,285.07958984375,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.2591247558594,285.08465576171875,1.0,0.4455927610397339,1.0,1.0,0.0,1.0,-2.4653921127319336,2.4653871059417725,4.885694579570554e-06,1.9035371541976929,0.8500354886054993,0.8500354886054993,0.0,71.19712829589844,98.0,48826.6875,0.0,1154.67138671875,1.0,280.3397827148437,283.7529602050781,294.8524780273437,297.9285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36056.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857500553131104,1.0,0.0,0.0,3.41230583190918,3.412327766418457,7.769431249471381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.73681640625,0.0,1284.85009765625,1895.4371337890625,0.0,3270.441162109375,0.8524436950683594,1.0,0.0,3.0,1.0,0.0
12398220,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.8986222147941589,0.2789249718189239,0.251281589269638,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9990000128746032,0.4747173488140106,0.3633713722229004,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.906781792640686,0.286445677280426,0.2005886882543563,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.9282476902008056,0.3047114312648773,0.2887950241565704,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.8297196626663208,0.2185468077659607,0.9852439761161804,285.3411865234375,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2835998535156,285.3469543457031,1.0,0.4560232758522033,1.0,1.0,0.0,1.0,-2.508120536804199,2.508115530014038,5.056097961642081e-06,1.9363702535629272,0.8572298288345337,0.8572298288345337,0.0,76.90662384033203,116.0,48461.81640625,0.0,1229.612548828125,1.0,280.63934326171875,284.0130310058594,294.9018859863281,297.948486328125,293.1499938964844,293.1499938964844,280.95001220703125,35609.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784454464912415,1.0,0.0,0.0,3.4257943630218506,3.425816059112549,7.830975619071978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.97021484375,0.0,1295.0006103515625,1895.4371337890625,0.0,3202.01025390625,0.8550801873207092,1.0,0.0,3.0,1.0,0.0
12398280,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.8986222147941589,0.2789249718189239,0.251281589269638,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9990000128746032,0.4747173488140106,0.3633713722229004,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.906781792640686,0.286445677280426,0.2005886882543563,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.9282476902008056,0.3047114312648773,0.2887950241565704,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.8297196626663208,0.2185468077659607,0.9852439761161804,285.3411865234375,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2835998535156,285.3469543457031,1.0,0.4560232758522033,1.0,1.0,0.0,1.0,-2.508120536804199,2.508115530014038,5.056097961642081e-06,1.9363702535629272,0.8572298288345337,0.8572298288345337,0.0,76.90662384033203,116.0,48461.81640625,0.0,1229.612548828125,1.0,280.63934326171875,284.0130310058594,294.9018859863281,297.948486328125,293.1499938964844,293.1499938964844,280.95001220703125,35609.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784454464912415,1.0,0.0,0.0,3.4257943630218506,3.425816059112549,7.830975619071978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.97021484375,0.0,1295.0006103515625,1895.4371337890625,0.0,3202.01025390625,0.8550801873207092,1.0,0.0,3.0,1.0,0.0
12398340,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8735920190811157,0.2808574140071869,0.253197580575943,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.9990000128746032,0.476748377084732,0.3977089524269104,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8817642331123352,0.2888573408126831,0.2024103701114654,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.9003239870071411,0.3070731461048126,0.2912154793739319,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.8086187243461609,0.2202663719654083,0.9940934777259828,285.6105041503906,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2831115722656,285.6163024902344,1.0,0.4708337783813476,1.0,1.0,0.0,1.0,-2.5673961639404297,2.5673906803131104,5.297789357427973e-06,1.9821014404296875,0.8680796027183533,0.8680796027183533,0.0,85.88130187988281,134.0,48326.296875,0.0,1342.184326171875,1.0,280.9397277832031,284.27471923828125,294.9502868652344,297.98504638671875,293.1499938964844,293.1499938964844,281.25,35164.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737583160400391,1.0,0.0,0.0,3.4560487270355225,3.456070899963379,7.969903208504547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.87744140625,0.0,1321.9847412109375,1895.4371337890625,0.0,3158.062255859375,0.8614507913589478,1.0,0.0,3.0,1.0,0.0
12398400,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8735920190811157,0.2808574140071869,0.253197580575943,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.9990000128746032,0.476748377084732,0.3977089524269104,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8817642331123352,0.2888573408126831,0.2024103701114654,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.9003239870071411,0.3070731461048126,0.2912154793739319,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.8086187243461609,0.2202663719654083,0.9940934777259828,285.6105041503906,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2831115722656,285.6163024902344,1.0,0.4708337783813476,1.0,1.0,0.0,1.0,-2.5673961639404297,2.5673906803131104,5.297789357427973e-06,1.9821014404296875,0.8680796027183533,0.8680796027183533,0.0,85.88130187988281,134.0,48326.296875,0.0,1342.184326171875,1.0,280.9397277832031,284.27471923828125,294.9502868652344,297.98504638671875,293.1499938964844,293.1499938964844,281.25,35164.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737583160400391,1.0,0.0,0.0,3.4560487270355225,3.456070899963379,7.969903208504547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.87744140625,0.0,1321.9847412109375,1895.4371337890625,0.0,3158.062255859375,0.8614507913589478,1.0,0.0,3.0,1.0,0.0
12398460,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8431587815284729,0.2809804379940033,0.2540249824523926,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.9990000128746032,0.4729651212692261,0.4445927143096924,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8509827852249146,0.2893984615802765,0.2033622860908508,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.8680038452148438,0.3075082004070282,0.292423814535141,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7788938879966736,0.2197501808404922,0.995995819568634,285.8716125488281,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.242919921875,285.8765563964844,1.0,0.4882436096668243,1.0,1.0,0.0,1.0,-2.629474878311157,2.629469394683838,5.557415988732828e-06,2.0301921367645264,0.8823856711387634,0.8823856711387634,0.0,98.58094787597656,137.0,48235.91015625,0.0,1480.228271484375,1.0,281.2401428222656,284.5264892578125,294.99420166015625,298.025390625,293.1499938964844,293.1499938964844,281.54998779296875,34755.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710436224937439,1.0,0.0,0.0,3.501760482788086,3.501782894134521,8.18212583908462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.3857421875,0.0,1365.482177734375,1895.4371337890625,0.0,3132.60009765625,0.8713098168373108,1.0,0.0,3.0,1.0,0.0
