time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398520,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8431587815284729,0.2809804379940033,0.2540249824523926,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.9990000128746032,0.4729651212692261,0.4445927143096924,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8509827852249146,0.2893984615802765,0.2033622860908508,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.8680038452148438,0.3075082004070282,0.292423814535141,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7788938879966736,0.2197501808404922,0.995995819568634,285.8716125488281,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.242919921875,285.8765563964844,1.0,0.4882436096668243,1.0,1.0,0.0,1.0,-2.629474878311157,2.629469394683838,5.557415988732828e-06,2.0301921367645264,0.8823856711387634,0.8823856711387634,0.0,98.58094787597656,137.0,48235.91015625,0.0,1480.228271484375,1.0,281.2401428222656,284.5264892578125,294.99420166015625,298.025390625,293.1499938964844,293.1499938964844,281.54998779296875,34755.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710436224937439,1.0,0.0,0.0,3.501760482788086,3.501782894134521,8.18212583908462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.3857421875,0.0,1365.482177734375,1895.4371337890625,0.0,3132.60009765625,0.8713098168373108,1.0,0.0,3.0,1.0,0.0
12398580,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.8147402405738831,0.2820216119289398,0.2553307712078094,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9696981906890868,0.4705967903137207,0.4465775787830353,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.8224972486495972,0.2908490300178528,0.2046529799699783,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8378331065177917,0.3087821900844574,0.2940170168876648,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.7504711151123047,0.2198777794837951,0.9985265135765076,286.0715026855469,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.21697998046875,286.0735778808594,1.0,0.499659389257431,1.0,1.0,0.0,1.0,-2.644986391067505,2.6449806690216064,5.620948286377825e-06,2.0410850048065186,0.89903724193573,0.89903724193573,0.0,112.6858901977539,125.0,47585.140625,0.0,1561.971923828125,1.0,281.5404052734375,284.7308959960937,295.0255432128906,298.0328674316406,293.1499938964844,293.1499938964844,281.8500061035156,34447.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683428764343262,1.0,0.0,0.0,3.55944299697876,3.559465885162353,8.453905024907726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.83154296875,0.0,1423.405517578125,1895.4371337890625,0.0,3107.265625,0.8839414119720459,1.0,0.0,3.0,1.0,0.0
12398640,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.8147402405738831,0.2820216119289398,0.2553307712078094,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9696981906890868,0.4705967903137207,0.4465775787830353,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.8224972486495972,0.2908490300178528,0.2046529799699783,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8378331065177917,0.3087821900844574,0.2940170168876648,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.7504711151123047,0.2198777794837951,0.9985265135765076,286.0715026855469,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.21697998046875,286.0735778808594,1.0,0.499659389257431,1.0,1.0,0.0,1.0,-2.644986391067505,2.6449806690216064,5.620948286377825e-06,2.0410850048065186,0.89903724193573,0.89903724193573,0.0,112.6858901977539,125.0,47585.140625,0.0,1561.971923828125,1.0,281.5404052734375,284.7308959960937,295.0255432128906,298.0328674316406,293.1499938964844,293.1499938964844,281.8500061035156,34447.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683428764343262,1.0,0.0,0.0,3.55944299697876,3.559465885162353,8.453905024907726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.83154296875,0.0,1423.405517578125,1895.4371337890625,0.0,3107.265625,0.8839414119720459,1.0,0.0,3.0,1.0,0.0
12398700,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.8078283071517944,0.2826616466045379,0.2559949457645416,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.960507869720459,0.4710704684257507,0.4467771649360657,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.8159586191177368,0.2917197644710541,0.205330491065979,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079162597656,0.831093430519104,0.3095556795597076,0.2948459088802337,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.7440018653869629,0.2200987488031387,0.9999750256538392,286.20928955078125,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2157287597656,286.21942138671875,1.0,0.5017529726028442,1.0,1.0,0.0,1.0,-2.644707441329956,2.6447017192840576,5.623217020911397e-06,2.0425496101379395,0.9087613821029664,0.9087613821029664,0.0,116.6769027709961,125.0,46728.63671875,0.0,1582.4556884765625,1.0,281.796142578125,284.8877258300781,295.0136413574219,297.9239807128906,293.1499938964844,293.1499938964844,281.8500061035156,34320.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639621734619141,1.0,0.0,0.0,3.5911827087402344,3.5912060737609863,8.605345556134125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.19775390625,0.0,1456.3441162109375,1895.4371337890625,0.0,3066.169921875,0.8909798860549927,1.0,0.0,3.0,1.0,0.0
12398760,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.8067944645881653,0.2834196090698242,0.256700724363327,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.9589334726333618,0.4721710681915283,0.447613388299942,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8151370882987976,0.2926966547966003,0.2060295194387436,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.8301456570625305,0.3104396462440491,0.295699268579483,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.7428351044654846,0.2204444408416748,1.001547932624817,286.242919921875,284.95001220703125,297.2581787109375,292.0587158203125,297.2518920898437,297.2192077636719,286.23406982421875,1.0,0.5026974081993103,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.650312185287476,2.288144588470459,0.3621676564216614,1.6863869428634644,0.9178118109703064,0.9178118109703064,0.0,117.57221221923828,113.0,45900.2109375,0.0,1592.8668212890625,1.0,281.8412475585937,284.88385009765625,295.0447998046875,298.0002746582031,293.1499938964844,293.1499938964844,281.54998779296875,34231.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631830811500549,1.0,0.0,0.0,3.6250197887420654,3.6250431537628174,8.768272437009728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.17041015625,0.0,1492.413330078125,1895.4371337890625,0.0,3058.861328125,0.8984567523002625,1.0,0.0,3.0,1.0,0.0
12398820,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.8091180920600891,0.2829193770885467,0.2568719685077667,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.9623600840568542,0.4727421104907989,0.4486572742462158,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.8178794980049133,0.292933315038681,0.2065774351358413,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.8327802419662476,0.3106472492218017,0.2963671386241913,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.744723916053772,0.2201356589794159,1.0016825199127195,285.8312072753906,284.95001220703125,297.3159484863281,292.08319091796875,297.2574157714844,297.2117004394531,285.81280517578125,1.0,0.5016685724258423,0.4533132910728454,0.4533132910728454,0.5466867089271545,1.0,-2.653395414352417,1.1484098434448242,1.5049856901168823,0.5487768650054932,0.9248676896095276,0.9248676896095276,0.0,116.14073944091795,113.0,43430.7421875,0.0,1589.252685546875,1.0,281.562744140625,284.416259765625,295.0939636230469,298.0453491210937,293.1499938964844,293.1499938964844,281.54998779296875,34535.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690259456634521,1.0,0.0,0.0,3.673561334609986,3.6735854148864746,9.004671710499679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.92041015625,0.0,1548.5140380859375,1895.4371337890625,0.0,3113.67333984375,0.9094838500022888,1.0,0.0,3.0,1.0,0.0
12398880,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.8096084594726562,0.2826520502567291,0.2566884458065033,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9631826877593994,0.472665935754776,0.4486327171325683,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.8184738159179688,0.2928101122379303,0.2065273970365524,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8333832621574402,0.3105279803276062,0.296301007270813,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.745189905166626,0.2199744284152984,1.0011155605316162,285.779052734375,284.95001220703125,297.32470703125,292.0868225097656,297.2511901855469,297.2089538574219,285.76129150390625,1.0,0.5012441873550415,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.652324914932251,0.950347065925598,1.7019779682159424,0.3511798083782196,0.9256916642189026,0.9256916642189026,0.0,115.7129135131836,101.0,42753.12109375,0.0,1586.0552978515625,1.0,281.5577697753906,284.3607177734375,295.0816955566406,297.9933166503906,293.1499938964844,293.1499938964844,281.25,34590.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675151467323303,1.0,0.0,0.0,3.679829359054565,3.679853439331055,9.03542627384013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.67041015625,0.0,1555.975341796875,1895.4371337890625,0.0,3099.500244140625,0.91092848777771,1.0,0.0,3.0,1.0,0.0
12398940,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8141789436340332,0.2796434164047241,0.254162847995758,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.9710023403167723,0.4711368680000305,0.4473429918289184,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8240142464637756,0.2909772098064422,0.2053669989109039,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8391421437263489,0.3087214231491089,0.2947641313076019,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7496991753578186,0.2180171757936477,0.9929054975509644,285.39569091796875,284.95001220703125,297.3896484375,292.1130065917969,297.2270202636719,297.18023681640625,285.391845703125,1.0,0.4961777627468109,0.0,0.0,1.0,1.0,-2.634634494781494,1.786373286449816e-05,2.634616613388061,-0.5942217111587524,0.9283057451248168,0.9283057451248168,0.0,111.26235961914062,89.0,42214.68359375,0.0,1544.6263427734375,1.0,281.2579345703125,283.97906494140625,295.0494384765625,297.84637451171875,293.1499938964844,293.1499938964844,280.95001220703125,35057.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560065627098083,1.0,0.0,0.0,3.715353965759277,3.715378522872925,9.210722851094032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.916015625,0.0,1599.9251708984375,1895.4371337890625,0.0,2991.558349609375,0.9192415475845336,1.0,0.0,3.0,1.0,0.0
12399000,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8141789436340332,0.2796434164047241,0.254162847995758,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.9710023403167723,0.4711368680000305,0.4473429918289184,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8240142464637756,0.2909772098064422,0.2053669989109039,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8391421437263489,0.3087214231491089,0.2947641313076019,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7496991753578186,0.2180171757936477,0.9929054975509644,285.39569091796875,284.95001220703125,297.3896484375,292.1130065917969,297.2270202636719,297.18023681640625,285.391845703125,1.0,0.4961777627468109,0.0,0.0,1.0,1.0,-2.634634494781494,1.786373286449816e-05,2.634616613388061,-0.5942217111587524,0.9283057451248168,0.9283057451248168,0.0,111.26235961914062,89.0,42214.68359375,0.0,1544.6263427734375,1.0,281.2579345703125,283.97906494140625,295.0494384765625,297.84637451171875,293.1499938964844,293.1499938964844,280.95001220703125,35057.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560065627098083,1.0,0.0,0.0,3.715353965759277,3.715378522872925,9.210722851094032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.916015625,0.0,1599.9251708984375,1895.4371337890625,0.0,2991.558349609375,0.9192415475845336,1.0,0.0,3.0,1.0,0.0
12399060,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8234986662864685,0.2768548429012298,0.2513581812381744,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9840230345726012,0.4698419570922851,0.4458107948303222,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8343441486358643,0.2891648709774017,0.2039019465446472,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.8499595522880554,0.3068154752254486,0.2927192747592926,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7586005926132202,0.2158789932727813,0.98225337266922,285.1552429199219,284.95001220703125,297.4528503417969,292.13726806640625,297.2222595214844,297.1554870605469,285.151611328125,1.0,0.488497793674469,0.0255588702857494,0.0255588702857494,1.0,1.0,-2.6124162673950195,6.686178676318377e-05,2.612349510192871,-0.5892328023910522,0.9291393160820008,0.9291393160820008,0.0,104.5398178100586,77.0,43206.4453125,0.0,1484.187744140625,1.0,280.95770263671875,283.7250671386719,295.1064758300781,297.94000244140625,293.1499938964844,293.1499938964844,280.6499938964844,35404.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518107533454895,1.0,0.0,0.0,3.738396644592285,3.738421440124512,9.325326573161874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.81494140625,0.0,1629.196044921875,1895.4371337890625,0.0,2952.2333984375,0.9246493577957152,1.0,0.0,3.0,1.0,0.0
12399120,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8234986662864685,0.2768548429012298,0.2513581812381744,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9840230345726012,0.4698419570922851,0.4458107948303222,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8343441486358643,0.2891648709774017,0.2039019465446472,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.8499595522880554,0.3068154752254486,0.2927192747592926,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7586005926132202,0.2158789932727813,0.98225337266922,285.1552429199219,284.95001220703125,297.4528503417969,292.13726806640625,297.2222595214844,297.1554870605469,285.151611328125,1.0,0.488497793674469,0.0255588702857494,0.0255588702857494,1.0,1.0,-2.6124162673950195,6.686178676318377e-05,2.612349510192871,-0.5892328023910522,0.9291393160820008,0.9291393160820008,0.0,104.5398178100586,77.0,43206.4453125,0.0,1484.187744140625,1.0,280.95770263671875,283.7250671386719,295.1064758300781,297.94000244140625,293.1499938964844,293.1499938964844,280.6499938964844,35404.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518107533454895,1.0,0.0,0.0,3.738396644592285,3.738421440124512,9.325326573161874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.81494140625,0.0,1629.196044921875,1895.4371337890625,0.0,2952.2333984375,0.9246493577957152,1.0,0.0,3.0,1.0,0.0
12399180,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8385004997253418,0.2742454409599304,0.2487133592367172,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.4686869978904724,0.4427133500576019,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8507574200630188,0.287440687417984,0.2024702727794647,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8672676086425781,0.3049260377883911,0.2906416654586792,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7732033133506775,0.2137282043695449,0.971216917037964,284.91766357421875,284.95001220703125,297.5141906738281,292.15972900390625,297.22003173828125,297.1347045898437,284.9140319824219,1.0,0.4792211353778839,0.0511177405714988,0.0511177405714988,1.0,1.0,-2.588315486907959,0.000834168982692,2.5874812602996826,-0.5828932523727417,0.9268248677253724,0.9268248677253724,0.0,96.02323150634766,65.0,44099.0703125,0.0,1414.1741943359375,1.0,280.657470703125,283.4739990234375,295.1627502441406,298.0566711425781,293.1499938964844,293.1499938964844,280.3500061035156,35743.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855368435382843,1.0,0.0,0.0,3.748899459838867,3.7489242553710938,9.377797596243908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.908203125,0.0,1644.03369140625,1895.4371337890625,0.0,2985.576171875,0.9272319674491882,1.0,0.0,3.0,1.0,0.0
12399240,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8385004997253418,0.2742454409599304,0.2487133592367172,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.4686869978904724,0.4427133500576019,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8507574200630188,0.287440687417984,0.2024702727794647,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8672676086425781,0.3049260377883911,0.2906416654586792,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7732033133506775,0.2137282043695449,0.971216917037964,284.91766357421875,284.95001220703125,297.5141906738281,292.15972900390625,297.22003173828125,297.1347045898437,284.9140319824219,1.0,0.4792211353778839,0.0511177405714988,0.0511177405714988,1.0,1.0,-2.588315486907959,0.000834168982692,2.5874812602996826,-0.5828932523727417,0.9268248677253724,0.9268248677253724,0.0,96.02323150634766,65.0,44099.0703125,0.0,1414.1741943359375,1.0,280.657470703125,283.4739990234375,295.1627502441406,298.0566711425781,293.1499938964844,293.1499938964844,280.3500061035156,35743.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855368435382843,1.0,0.0,0.0,3.748899459838867,3.7489242553710938,9.377797596243908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.908203125,0.0,1644.03369140625,1895.4371337890625,0.0,2985.576171875,0.9272319674491882,1.0,0.0,3.0,1.0,0.0
12399300,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8440426588058472,0.2729299962520599,0.2474786043167114,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9990000128746032,0.4687776267528534,0.4317082166671753,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.857021152973175,0.2865648567676544,0.2018105536699295,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8738282918930054,0.3039457201957702,0.2896546721458435,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.7785601019859314,0.2126227170228958,0.965913474559784,284.7449035644531,284.95001220703125,297.54412841796875,292.1702575683594,297.2215881347656,297.1279602050781,284.7313232421875,1.0,0.4736283719539642,0.0638971775770187,0.0638971775770187,1.0,1.0,-2.5651769638061523,0.0024598932359367,2.562717199325561,-0.5760327577590942,0.9237982630729676,0.9237982630729676,0.0,92.60585021972656,65.0,44861.5390625,0.0,1369.0987548828125,1.0,280.3988952636719,283.2796936035156,295.20477294921875,298.2030944824219,293.1499938964844,293.1499938964844,280.3500061035156,35926.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604555726051331,1.0,0.0,0.0,3.749579429626465,3.7496042251586914,9.381199674862728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.81884765625,0.0,1646.240478515625,1895.4371337890625,0.0,3033.27783203125,0.9274705052375792,1.0,0.0,3.0,1.0,0.0
12399360,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.8504390716552734,0.2715328335762024,0.2461242824792862,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.9990000128746032,0.4697531163692474,0.4193363189697265,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.8642372488975525,0.2856215536594391,0.2010739892721176,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.8813572525978088,0.302888959646225,0.2885586619377136,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.7847464084625244,0.2114685922861099,0.9602410197257996,284.6610412597656,284.95001220703125,297.5735778808594,292.18035888671875,297.22662353515625,297.1257629394531,284.6563415527344,1.0,0.4674985110759735,0.066312052309513,0.066312052309513,1.0,1.0,-2.539499044418335,0.0030899373814463,2.5364091396331787,-0.5696213245391846,0.920982837677002,0.920982837677002,0.0,88.93740844726562,53.0,44620.5078125,0.0,1320.52978515625,1.0,280.3573303222656,283.2096252441406,295.193359375,298.13336181640625,293.1499938964844,293.1499938964844,280.04998779296875,36097.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609329462051392,1.0,0.0,0.0,3.74645471572876,3.746479749679565,9.365571713715326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.80810546875,0.0,1643.8963623046875,1895.4371337890625,0.0,3037.7548828125,0.9269134402275084,1.0,0.0,3.0,1.0,0.0
12399420,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4000244140625,0.8673912286758423,0.2686770260334015,0.2433680146932602,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.9990000128746032,0.4741562902927398,0.3904617130756378,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.8830437660217285,0.2836885750293731,0.1995685547590255,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.900721788406372,0.3006798326969147,0.2862764894962311,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.8008686900138855,0.2091447710990905,0.948736608028412,284.399169921875,284.95001220703125,297.6308898925781,292.1992492675781,297.2477722167969,297.1361999511719,284.39422607421875,1.0,0.4538885653018951,0.0711418092250824,0.0711418092250824,1.0,1.0,-2.4831275939941406,0.0043018325231969,2.478825807571411,-0.5557816028594971,0.911597728729248,0.911597728729248,0.0,80.84130096435547,56.0,44940.8984375,0.0,1216.673828125,1.0,280.0577087402344,282.9432067871094,295.2069091796875,298.1736145019531,293.1499938964844,293.1499938964844,279.75,36477.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651493191719055,1.0,0.0,0.0,3.729934930801392,3.729959964752197,9.283159556616738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.86669921875,0.0,1627.584716796875,1895.4371337890625,0.0,3077.306396484375,0.9234578013420104,1.0,0.0,3.0,1.0,0.0
12399480,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4000244140625,0.8673912286758423,0.2686770260334015,0.2433680146932602,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.9990000128746032,0.4741562902927398,0.3904617130756378,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.8830437660217285,0.2836885750293731,0.1995685547590255,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.900721788406372,0.3006798326969147,0.2862764894962311,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.8008686900138855,0.2091447710990905,0.948736608028412,284.399169921875,284.95001220703125,297.6308898925781,292.1992492675781,297.2477722167969,297.1361999511719,284.39422607421875,1.0,0.4538885653018951,0.0711418092250824,0.0711418092250824,1.0,1.0,-2.4831275939941406,0.0043018325231969,2.478825807571411,-0.5557816028594971,0.911597728729248,0.911597728729248,0.0,80.84130096435547,56.0,44940.8984375,0.0,1216.673828125,1.0,280.0577087402344,282.9432067871094,295.2069091796875,298.1736145019531,293.1499938964844,293.1499938964844,279.75,36477.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651493191719055,1.0,0.0,0.0,3.729934930801392,3.729959964752197,9.283159556616738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.86669921875,0.0,1627.584716796875,1895.4371337890625,0.0,3077.306396484375,0.9234578013420104,1.0,0.0,3.0,1.0,0.0
12399540,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529235839844,0.878606379032135,0.2657782733440399,0.2406342625617981,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.9990000128746032,0.4802279472351074,0.3716413974761963,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527709960937,0.8958436846733093,0.2817323803901672,0.1980959922075271,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15264892578125,0.9142472743988036,0.2983842492103576,0.2839793860912323,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535949707031,0.8111295700073242,0.2068571746349334,0.937717080116272,284.1523132324219,284.95001220703125,297.6860046386719,292.21649169921875,297.2772521972656,297.1580810546875,284.1488037109375,1.0,0.4444609582424164,0.0759715661406517,0.0759715661406517,1.0,1.0,-2.4394445419311523,0.0059442054480314,2.433500289916992,-0.5446382761001587,0.8989881873130798,0.8989881873130798,0.0,75.59588623046875,59.0,45327.0390625,0.0,1143.423828125,1.0,279.75787353515625,282.6913146972656,295.2181091308594,298.20562744140625,293.1499938964844,293.1499938964844,279.45001220703125,36882.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679426312446594,1.0,0.0,0.0,3.698305606842041,3.698330402374268,9.126387112701196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.68896484375,0.0,1594.27099609375,1895.4371337890625,0.0,3103.510986328125,0.9166470170021056,1.0,0.0,3.0,1.0,0.0
12399600,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529235839844,0.878606379032135,0.2657782733440399,0.2406342625617981,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.9990000128746032,0.4802279472351074,0.3716413974761963,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527709960937,0.8958436846733093,0.2817323803901672,0.1980959922075271,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15264892578125,0.9142472743988036,0.2983842492103576,0.2839793860912323,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535949707031,0.8111295700073242,0.2068571746349334,0.937717080116272,284.1523132324219,284.95001220703125,297.6860046386719,292.21649169921875,297.2772521972656,297.1580810546875,284.1488037109375,1.0,0.4444609582424164,0.0759715661406517,0.0759715661406517,1.0,1.0,-2.4394445419311523,0.0059442054480314,2.433500289916992,-0.5446382761001587,0.8989881873130798,0.8989881873130798,0.0,75.59588623046875,59.0,45327.0390625,0.0,1143.423828125,1.0,279.75787353515625,282.6913146972656,295.2181091308594,298.20562744140625,293.1499938964844,293.1499938964844,279.45001220703125,36882.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679426312446594,1.0,0.0,0.0,3.698305606842041,3.698330402374268,9.126387112701196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.68896484375,0.0,1594.27099609375,1895.4371337890625,0.0,3103.510986328125,0.9166470170021056,1.0,0.0,3.0,1.0,0.0
12399660,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280090332031,0.8836759924888611,0.2629127502441406,0.2379873692989349,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.9990000128746032,0.4855975210666656,0.3613975942134857,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.9022958874702454,0.2798237204551697,0.1967010349035263,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.9212894439697266,0.2960708737373352,0.2817261219024658,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8155304193496704,0.2046273201704025,0.9273090362548828,283.92755126953125,284.95001220703125,297.73883056640625,292.23211669921875,297.3031005859375,297.176025390625,283.92498779296875,1.0,0.4379192590713501,0.0808646082878112,0.0808646082878112,1.0,1.0,-2.4070632457733154,0.0081794774159789,2.398883819580078,-0.5352714657783508,0.883548378944397,0.883548378944397,0.0,72.56394958496094,62.0,45785.62109375,0.0,1094.1715087890625,1.0,279.45819091796875,282.45867919921875,295.2331237792969,298.2469177246094,293.1499938964844,293.1499938964844,279.75,37308.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706132173538208,1.0,0.0,0.0,3.65083360671997,3.650857925415039,8.89359569100634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.44189453125,0.0,1543.886474609375,1895.4371337890625,0.0,3128.563232421875,0.9063304662704468,1.0,0.0,3.0,1.0,0.0
12399720,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280090332031,0.8836759924888611,0.2629127502441406,0.2379873692989349,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.9990000128746032,0.4855975210666656,0.3613975942134857,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.9022958874702454,0.2798237204551697,0.1967010349035263,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.9212894439697266,0.2960708737373352,0.2817261219024658,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8155304193496704,0.2046273201704025,0.9273090362548828,283.92755126953125,284.95001220703125,297.73883056640625,292.23211669921875,297.3031005859375,297.176025390625,283.92498779296875,1.0,0.4379192590713501,0.0808646082878112,0.0808646082878112,1.0,1.0,-2.4070632457733154,0.0081794774159789,2.398883819580078,-0.5352714657783508,0.883548378944397,0.883548378944397,0.0,72.56394958496094,62.0,45785.62109375,0.0,1094.1715087890625,1.0,279.45819091796875,282.45867919921875,295.2331237792969,298.2469177246094,293.1499938964844,293.1499938964844,279.75,37308.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706132173538208,1.0,0.0,0.0,3.65083360671997,3.650857925415039,8.89359569100634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.44189453125,0.0,1543.886474609375,1895.4371337890625,0.0,3128.563232421875,0.9063304662704468,1.0,0.0,3.0,1.0,0.0
12399780,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11248779296875,0.8866918087005615,0.2615307867527008,0.2362500578165054,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.9990000128746032,0.4912751019001007,0.3552019298076629,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.9065397381782532,0.2792283296585083,0.1959333717823028,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1126708984375,0.9255443215370178,0.2949066460132599,0.2801973819732666,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119384765625,0.8178482055664062,0.2032670676708221,0.9196075201034546,284.1129455566406,284.95001220703125,297.7892150878906,292.24615478515625,297.3323059082031,297.1988830566406,284.1153869628906,1.0,0.4336950480937958,0.0857576504349708,0.0857576504349708,1.0,1.0,-2.3855111598968506,0.0111558670178055,2.3743553161621094,-0.5275992155075073,0.8738075494766235,0.8738075494766235,0.0,70.70187377929688,65.0,44226.265625,0.0,1062.6875,1.0,279.7418212890625,282.6729431152344,295.1759338378906,298.01861572265625,293.1499938964844,293.1499938964844,280.04998779296875,37301.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523455858230591,1.0,0.0,0.0,3.6012330055236816,3.6012566089630127,8.653578333905898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.65869140625,0.0,1489.1944580078125,1895.4371337890625,0.0,2957.24462890625,0.895312488079071,1.0,0.0,3.0,1.0,0.0
12399840,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11248779296875,0.8866918087005615,0.2615307867527008,0.2362500578165054,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.9990000128746032,0.4912751019001007,0.3552019298076629,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.9065397381782532,0.2792283296585083,0.1959333717823028,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1126708984375,0.9255443215370178,0.2949066460132599,0.2801973819732666,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119384765625,0.8178482055664062,0.2032670676708221,0.9196075201034546,284.1129455566406,284.95001220703125,297.7892150878906,292.24615478515625,297.3323059082031,297.1988830566406,284.1153869628906,1.0,0.4336950480937958,0.0857576504349708,0.0857576504349708,1.0,1.0,-2.3855111598968506,0.0111558670178055,2.3743553161621094,-0.5275992155075073,0.8738075494766235,0.8738075494766235,0.0,70.70187377929688,65.0,44226.265625,0.0,1062.6875,1.0,279.7418212890625,282.6729431152344,295.1759338378906,298.01861572265625,293.1499938964844,293.1499938964844,280.04998779296875,37301.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523455858230591,1.0,0.0,0.0,3.6012330055236816,3.6012566089630127,8.653578333905898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.65869140625,0.0,1489.1944580078125,1895.4371337890625,0.0,2957.24462890625,0.895312488079071,1.0,0.0,3.0,1.0,0.0
12399900,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621459960937,0.8885642290115356,0.2613882720470428,0.2359430342912674,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26483154296875,0.9990000128746032,0.4944909214973449,0.3525619506835937,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2627258300781,0.9090461730957032,0.2794685065746307,0.1959615051746368,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.26318359375,0.9279031157493592,0.2948153913021087,0.2799372673034668,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593994140625,0.8192183971405029,0.2029804140329361,0.9176381826400756,284.2645263671875,284.95001220703125,297.8134460449219,292.25262451171875,297.3491516113281,297.2135314941406,284.2775573730469,1.0,0.4323780536651611,0.0882041677832603,0.0882041677832603,1.0,1.0,-2.379321813583374,0.0129900323227047,2.3663318157196045,-0.5244211554527283,0.8706805109977722,0.8706805109977722,0.0,70.00980377197266,65.0,43073.80078125,0.0,1053.099609375,1.0,279.9969482421875,282.8526306152344,295.15350341796875,297.8632202148437,293.1499938964844,293.1499938964844,280.04998779296875,37215.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409032821655273,1.0,0.0,0.0,3.5784077644348145,3.578431367874145,8.544230922780116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.1826171875,0.0,1463.8818359375,1895.4371337890625,0.0,2850.155517578125,0.8902212381362915,1.0,0.0,3.0,1.0,0.0
12399960,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33349609375,0.8906424641609192,0.2615182399749756,0.2359553873538971,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341064453125,0.9990000128746032,0.4979490041732788,0.350186139345169,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.911803662776947,0.2799968421459198,0.1962379217147827,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.9304141402244568,0.2949913144111633,0.2799863815307617,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.8207392692565918,0.2029188275337219,0.9168618321418762,284.33404541015625,284.95001220703125,297.8370361328125,292.2587280273437,297.3672790527344,297.23004150390625,284.337158203125,1.0,0.4315461218357086,0.0905975848436355,0.0905975848436355,1.0,1.0,-2.37593674659729,0.0150466468185186,2.3608901500701904,-0.5216374397277832,0.8673200011253357,0.8673200011253357,0.0,69.45836639404297,68.0,42836.02734375,0.0,1047.17041015625,1.0,280.0414733886719,282.9140014648437,295.1859436035156,297.9231872558594,293.1499938964844,293.1499938964844,280.3500061035156,37119.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834692656993866,1.0,0.0,0.0,3.5583982467651367,3.5584216117858887,8.448943162875366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.46923828125,0.0,1441.78759765625,1895.4371337890625,0.0,2792.171630859375,0.8856629133224487,1.0,0.0,3.0,1.0,0.0
12400020,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.8938174247741699,0.2621824145317077,0.2364035248756408,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.9990000128746032,0.5051989555358887,0.3472326397895813,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.9163951277732848,0.2815450429916382,0.1971817165613174,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.9342473745346068,0.2957992255687713,0.2805785238742828,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.8230699896812439,0.2032076865434646,0.9174238443374634,284.5606689453125,284.95001220703125,297.8822326660156,292.2698669433594,297.4039001464844,297.2640991210937,284.5641784667969,1.0,0.4311349391937256,0.0953844115138053,0.0953844115138053,1.0,1.0,-2.375440835952759,0.0200226735323667,2.3554182052612305,-0.5165736079216003,0.8638975620269775,0.8638975620269775,0.0,68.89280700683594,71.0,41617.62890625,0.0,1044.318603515625,1.0,280.3406066894531,283.1567077636719,295.211181640625,297.86895751953125,293.1499938964844,293.1499938964844,280.6499938964844,36840.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203324675559998,1.0,0.0,0.0,3.525862216949463,3.525885343551636,8.29514533506881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.41455078125,0.0,1405.47216796875,1895.4371337890625,0.0,2658.649658203125,0.878232479095459,1.0,0.0,3.0,1.0,0.0
12400080,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.8938174247741699,0.2621824145317077,0.2364035248756408,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.9990000128746032,0.5051989555358887,0.3472326397895813,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.9163951277732848,0.2815450429916382,0.1971817165613174,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.9342473745346068,0.2957992255687713,0.2805785238742828,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.8230699896812439,0.2032076865434646,0.9174238443374634,284.5606689453125,284.95001220703125,297.8822326660156,292.2698669433594,297.4039001464844,297.2640991210937,284.5641784667969,1.0,0.4311349391937256,0.0953844115138053,0.0953844115138053,1.0,1.0,-2.375440835952759,0.0200226735323667,2.3554182052612305,-0.5165736079216003,0.8638975620269775,0.8638975620269775,0.0,68.89280700683594,71.0,41617.62890625,0.0,1044.318603515625,1.0,280.3406066894531,283.1567077636719,295.211181640625,297.86895751953125,293.1499938964844,293.1499938964844,280.6499938964844,36840.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203324675559998,1.0,0.0,0.0,3.525862216949463,3.525885343551636,8.29514533506881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.41455078125,0.0,1405.47216796875,1895.4371337890625,0.0,2658.649658203125,0.878232479095459,1.0,0.0,3.0,1.0,0.0
12400140,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8955024480819702,0.2632387578487396,0.2372647523880005,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.9990000128746032,0.5126415491104126,0.3465920388698578,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.919436514377594,0.2835896909236908,0.1985217332839965,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.9363090991973876,0.2970567643642425,0.2816615700721741,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.824291467666626,0.2039036154747009,0.9201035499572754,284.7892150878906,284.95001220703125,297.9246520996094,292.2796325683594,297.4390869140625,297.29718017578125,284.7927551269531,1.0,0.4321449995040893,0.1001712307333946,0.1001712307333946,1.0,1.0,-2.381830930709839,0.0263318661600351,2.355499029159546,-0.5116853713989258,0.8635367751121521,0.8635367751121521,0.0,68.97317504882812,74.0,40532.0390625,0.0,1051.5675048828125,1.0,280.64031982421875,283.39849853515625,295.23260498046875,297.8232727050781,293.1499938964844,293.1499938964844,280.95001220703125,36504.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808371901512146,1.0,0.0,0.0,3.505912065505981,3.505934953689575,8.201539003493963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.9814453125,0.0,1382.316650390625,1895.4371337890625,0.0,2548.20849609375,0.8735505938529968,1.0,0.0,3.0,1.0,0.0
12400200,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8955024480819702,0.2632387578487396,0.2372647523880005,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.9990000128746032,0.5126415491104126,0.3465920388698578,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.919436514377594,0.2835896909236908,0.1985217332839965,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.9363090991973876,0.2970567643642425,0.2816615700721741,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.824291467666626,0.2039036154747009,0.9201035499572754,284.7892150878906,284.95001220703125,297.9246520996094,292.2796325683594,297.4390869140625,297.29718017578125,284.7927551269531,1.0,0.4321449995040893,0.1001712307333946,0.1001712307333946,1.0,1.0,-2.381830930709839,0.0263318661600351,2.355499029159546,-0.5116853713989258,0.8635367751121521,0.8635367751121521,0.0,68.97317504882812,74.0,40532.0390625,0.0,1051.5675048828125,1.0,280.64031982421875,283.39849853515625,295.23260498046875,297.8232727050781,293.1499938964844,293.1499938964844,280.95001220703125,36504.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808371901512146,1.0,0.0,0.0,3.505912065505981,3.505934953689575,8.201539003493963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.9814453125,0.0,1382.316650390625,1895.4371337890625,0.0,2548.20849609375,0.8735505938529968,1.0,0.0,3.0,1.0,0.0
12400260,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8956777453422546,0.2645705044269562,0.2384083569049835,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5200576782226562,0.3480642735958099,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9207963943481444,0.2859615087509155,0.200128361582756,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9365981221199036,0.2986310124397278,0.2830843031406402,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8243542909622192,0.2048817873001098,0.9242382049560548,285.01617431640625,284.95001220703125,297.96417236328125,292.2881164550781,297.4712829589844,297.3272705078125,285.0195617675781,1.0,0.4343023598194122,0.1047580242156982,0.1047580242156982,1.0,1.0,-2.393575668334961,0.0338381007313728,2.359737634658813,-0.5067772269248962,0.866188645362854,0.866188645362854,0.0,69.61369323730469,77.0,39551.140625,0.0,1067.01171875,1.0,280.9403991699219,283.6368408203125,295.24859619140625,297.7793273925781,293.1499938964844,293.1499938964844,281.25,36139.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978997230529785,1.0,0.0,0.0,3.49965238571167,3.499675035476685,8.172277148332796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.26123046875,0.0,1373.24267578125,1895.4371337890625,0.0,2452.23828125,0.8718857765197754,1.0,0.0,3.0,1.0,0.0
12400320,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8956777453422546,0.2645705044269562,0.2384083569049835,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5200576782226562,0.3480642735958099,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9207963943481444,0.2859615087509155,0.200128361582756,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9365981221199036,0.2986310124397278,0.2830843031406402,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8243542909622192,0.2048817873001098,0.9242382049560548,285.01617431640625,284.95001220703125,297.96417236328125,292.2881164550781,297.4712829589844,297.3272705078125,285.0195617675781,1.0,0.4343023598194122,0.1047580242156982,0.1047580242156982,1.0,1.0,-2.393575668334961,0.0338381007313728,2.359737634658813,-0.5067772269248962,0.866188645362854,0.866188645362854,0.0,69.61369323730469,77.0,39551.140625,0.0,1067.01171875,1.0,280.9403991699219,283.6368408203125,295.24859619140625,297.7793273925781,293.1499938964844,293.1499938964844,281.25,36139.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978997230529785,1.0,0.0,0.0,3.49965238571167,3.499675035476685,8.172277148332796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.26123046875,0.0,1373.24267578125,1895.4371337890625,0.0,2452.23828125,0.8718857765197754,1.0,0.0,3.0,1.0,0.0
