time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400380,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.8945754170417786,0.266121506690979,0.2397707402706146,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.9990000128746032,0.5273529887199402,0.3513103425502777,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9206807613372804,0.2885883450508117,0.201929286122322,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.9353845715522766,0.3004533648490906,0.2847669422626495,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8234128952026367,0.2060679644346237,0.9294394850730896,285.2391357421875,284.95001220703125,298.000732421875,292.2953796386719,297.50006103515625,297.35382080078125,285.2423400878906,1.0,0.4373785257339477,0.1093448176980018,0.1093448176980018,1.0,1.0,-2.4095420837402344,0.0429078564047813,2.3666343688964844,-0.5012384653091431,0.8717862367630005,0.8717862367630005,0.0,70.72260284423828,80.0,38652.93359375,0.0,1089.213134765625,1.0,281.2403869628906,283.8700561523437,295.2608337402344,297.7369384765625,293.1499938964844,293.1499938964844,281.54998779296875,35769.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883774638175964,1.0,0.0,0.0,3.5073113441467285,3.507333993911743,8.208086796912539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.57177734375,0.0,1378.481689453125,1895.4371337890625,0.0,2365.67236328125,0.8733090758323669,1.0,0.0,3.0,1.0,0.0
12400440,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.8945754170417786,0.266121506690979,0.2397707402706146,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.9990000128746032,0.5273529887199402,0.3513103425502777,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9206807613372804,0.2885883450508117,0.201929286122322,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.9353845715522766,0.3004533648490906,0.2847669422626495,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8234128952026367,0.2060679644346237,0.9294394850730896,285.2391357421875,284.95001220703125,298.000732421875,292.2953796386719,297.50006103515625,297.35382080078125,285.2423400878906,1.0,0.4373785257339477,0.1093448176980018,0.1093448176980018,1.0,1.0,-2.4095420837402344,0.0429078564047813,2.3666343688964844,-0.5012384653091431,0.8717862367630005,0.8717862367630005,0.0,70.72260284423828,80.0,38652.93359375,0.0,1089.213134765625,1.0,281.2403869628906,283.8700561523437,295.2608337402344,297.7369384765625,293.1499938964844,293.1499938964844,281.54998779296875,35769.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883774638175964,1.0,0.0,0.0,3.5073113441467285,3.507333993911743,8.208086796912539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.57177734375,0.0,1378.481689453125,1895.4371337890625,0.0,2365.67236328125,0.8733090758323669,1.0,0.0,3.0,1.0,0.0
12400500,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8935230374336243,0.2669455409049988,0.240488588809967,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9990000128746032,0.5309265851974487,0.3535718619823456,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9200553894042968,0.289968341588974,0.2028726190328598,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.9342016577720642,0.3014265894889831,0.285664826631546,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.8225480914115906,0.2067103534936905,0.9322739839553832,285.3892517089844,284.95001220703125,298.017822265625,292.298583984375,297.51300048828125,297.3655090332031,285.4021911621094,1.0,0.4391980469226837,0.1116382107138633,0.1116382107138633,1.0,1.0,-2.4187374114990234,0.0480652973055839,2.3706719875335693,-0.498113602399826,0.8761479258537292,0.8761479258537292,0.0,71.43954467773438,80.0,37788.32421875,0.0,1102.4449462890625,1.0,281.4946594238281,284.04217529296875,295.2414245605469,297.6196594238281,293.1499938964844,293.1499938964844,281.54998779296875,35579.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815800309181213,1.0,0.0,0.0,3.515949010848999,3.5159716606140137,8.248565563917509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.45751953125,0.0,1386.050537109375,1895.4371337890625,0.0,2304.338134765625,0.8751260042190552,1.0,0.0,3.0,1.0,0.0
12400560,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.8924959301948547,0.2678580284118652,0.2413136065006256,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.9990000128746032,0.5345040559768677,0.3559753000736236,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.9194390773773192,0.2914399206638336,0.2038977444171905,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.9330111742019652,0.3024840354919433,0.2866627275943756,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8216831684112549,0.2074150592088699,0.935452163219452,285.4582214355469,284.95001220703125,298.0341186523437,292.3014831542969,297.5255432128906,297.3769836425781,285.4611511230469,1.0,0.4411868453025818,0.1137832626700401,0.1137832626700401,1.0,1.0,-2.428863048553467,0.0533344559371471,2.375528573989868,-0.4950878918170929,0.8802772760391235,0.8802772760391235,0.0,72.21675109863281,83.0,37817.9453125,0.0,1117.07421875,1.0,281.5408935546875,284.0987548828125,295.27008056640625,297.6956481933594,293.1499938964844,293.1499938964844,281.8500061035156,35411.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779489278793335,1.0,0.0,0.0,3.5284178256988525,3.528440475463867,8.307173970933945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9873046875,0.0,1397.806396484375,1895.4371337890625,0.0,2285.5556640625,0.8777387142181396,1.0,0.0,3.0,1.0,0.0
12400620,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.8897877335548401,0.2697697877883911,0.2430264055728912,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.9990000128746032,0.5415363311767578,0.3616915345191955,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.9174736142158508,0.294502705335617,0.2060238271951675,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720886230469,0.9298730492591858,0.3047066032886505,0.2887536585330963,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.8194244503974915,0.2089005410671234,0.9421545267105104,285.6723327636719,284.95001220703125,298.0643310546875,292.3065185546875,297.5479736328125,297.39715576171875,285.67510986328125,1.0,0.4455763101577759,0.118073359131813,0.118073359131813,1.0,1.0,-2.450904130935669,0.0649890378117561,2.385915279388428,-0.4883168637752533,0.8915967345237732,0.8915967345237732,0.0,74.01795196533203,86.0,37033.94140625,0.0,1149.76318359375,1.0,281.8407897949219,284.3222045898437,295.27813720703125,297.6562805175781,293.1499938964844,293.1499938964844,282.1499938964844,35080.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771119236946106,1.0,0.0,0.0,3.561941385269165,3.561964511871338,8.465777909805183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.30615234375,0.0,1430.67724609375,1895.4371337890625,0.0,2210.783935546875,0.884972333908081,1.0,0.0,3.0,1.0,0.0
12400680,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.8897877335548401,0.2697697877883911,0.2430264055728912,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.9990000128746032,0.5415363311767578,0.3616915345191955,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.9174736142158508,0.294502705335617,0.2060238271951675,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720886230469,0.9298730492591858,0.3047066032886505,0.2887536585330963,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.8194244503974915,0.2089005410671234,0.9421545267105104,285.6723327636719,284.95001220703125,298.0643310546875,292.3065185546875,297.5479736328125,297.39715576171875,285.67510986328125,1.0,0.4455763101577759,0.118073359131813,0.118073359131813,1.0,1.0,-2.450904130935669,0.0649890378117561,2.385915279388428,-0.4883168637752533,0.8915967345237732,0.8915967345237732,0.0,74.01795196533203,86.0,37033.94140625,0.0,1149.76318359375,1.0,281.8407897949219,284.3222045898437,295.27813720703125,297.6562805175781,293.1499938964844,293.1499938964844,282.1499938964844,35080.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771119236946106,1.0,0.0,0.0,3.561941385269165,3.561964511871338,8.465777909805183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.30615234375,0.0,1430.67724609375,1895.4371337890625,0.0,2210.783935546875,0.884972333908081,1.0,0.0,3.0,1.0,0.0
12400740,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84735107421875,0.8877415657043457,0.2710912227630615,0.2441801279783249,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.9990000128746032,0.5460030436515808,0.3658581674098968,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.84783935546875,0.9158647656440736,0.2965738177299499,0.2074440270662307,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479919433594,0.9274919629096984,0.306226372718811,0.2901644706726074,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.817710816860199,0.2099185585975647,0.9466925859451294,285.8487854003906,284.95001220703125,298.0819396972656,292.3091735839844,297.56085205078125,297.4086608886719,285.8565979003906,1.0,0.4486390054225921,0.1208260729908943,0.1208260729908943,1.0,1.0,-2.4661481380462646,0.0732729211449623,2.3928751945495605,-0.4834153056144714,0.9008613228797911,0.9008613228797911,0.0,75.3194808959961,86.0,36196.34765625,0.0,1172.9222412109375,1.0,282.1176147460937,284.515625,295.2597961425781,297.5589294433594,293.1499938964844,293.1499938964844,282.1499938964844,34868.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763555645942688,1.0,0.0,0.0,3.5893971920013428,3.589420318603516,8.596790053161385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.7900390625,0.0,1458.458984375,1895.4371337890625,0.0,2143.8310546875,0.8909748792648315,1.0,0.0,3.0,1.0,0.0
12400800,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.8867062330245972,0.2718557119369507,0.2448975443840026,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.9990000128746032,0.5484834909439087,0.3681858777999878,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9150734543800354,0.2977613508701324,0.2082908600568771,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.9262593984603882,0.3071016073226928,0.2910159230232239,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.8168210387229919,0.210508644580841,0.9494418501853944,285.88336181640625,284.95001220703125,298.0911560058594,292.3105163574219,297.5676574707031,297.414794921875,285.8858947753906,1.0,0.4504274129867553,0.1223634630441665,0.1223634630441665,1.0,1.0,-2.475149393081665,0.0781753212213516,2.3969740867614746,-0.4805106222629547,0.9057138562202454,0.9057138562202454,0.0,76.06777954101562,89.0,36283.0390625,0.0,1186.635986328125,1.0,282.1412353515625,284.54254150390625,295.2839660644531,297.6170654296875,293.1499938964844,293.1499938964844,281.8500061035156,34786.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630814909934998,1.0,0.0,0.0,3.606502532958984,3.606525897979736,8.678921972204989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.8134765625,0.0,1476.340576171875,1895.4371337890625,0.0,2139.65478515625,0.8947178721427917,1.0,0.0,3.0,1.0,0.0
12400860,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.8807901740074158,0.2726390957832336,0.2460943758487701,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.9990000128746032,0.5538552403450012,0.3773103356361389,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.909729778766632,0.2999545335769653,0.2101460695266723,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9196258783340454,0.3085041344165802,0.2927604615688324,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.8119560480117798,0.2113953530788421,0.955002784729004,285.7101135253906,284.95001220703125,298.1145324707031,292.3135681152344,297.5738220214844,297.4161071777344,285.7084350585937,1.0,0.4555152952671051,0.1263039112091064,0.1263039112091064,1.0,1.0,-2.4985594749450684,0.0915657877922058,2.4069936275482178,-0.4722550809383392,0.9145081639289856,0.9145081639289856,0.0,78.65237426757812,92.0,37815.42578125,0.0,1225.445068359375,1.0,281.85797119140625,284.3379821777344,295.3860168457031,297.8811950683594,293.1499938964844,293.1499938964844,281.54998779296875,34874.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822626829147339,1.0,0.0,0.0,3.649363040924072,3.6493866443634033,8.886431714927312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.201171875,0.0,1524.0400390625,1895.4371337890625,0.0,2310.47900390625,0.9043422937393188,1.0,0.0,3.0,1.0,0.0
12400920,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.8807901740074158,0.2726390957832336,0.2460943758487701,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.9990000128746032,0.5538552403450012,0.3773103356361389,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.909729778766632,0.2999545335769653,0.2101460695266723,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9196258783340454,0.3085041344165802,0.2927604615688324,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.8119560480117798,0.2113953530788421,0.955002784729004,285.7101135253906,284.95001220703125,298.1145324707031,292.3135681152344,297.5738220214844,297.4161071777344,285.7084350585937,1.0,0.4555152952671051,0.1263039112091064,0.1263039112091064,1.0,1.0,-2.4985594749450684,0.0915657877922058,2.4069936275482178,-0.4722550809383392,0.9145081639289856,0.9145081639289856,0.0,78.65237426757812,92.0,37815.42578125,0.0,1225.445068359375,1.0,281.85797119140625,284.3379821777344,295.3860168457031,297.8811950683594,293.1499938964844,293.1499938964844,281.54998779296875,34874.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822626829147339,1.0,0.0,0.0,3.649363040924072,3.6493866443634033,8.886431714927312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.201171875,0.0,1524.0400390625,1895.4371337890625,0.0,2310.47900390625,0.9043422937393188,1.0,0.0,3.0,1.0,0.0
12400980,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.8704749345779419,0.272060364484787,0.2459232807159423,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9990000128746032,0.5568362474441528,0.3904047906398773,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.900267481803894,0.3009743690490722,0.2111019194126129,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.9085004925727844,0.3087251186370849,0.2933128178119659,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.8030260801315308,0.2113005071878433,0.9560778141021729,285.5082092285156,284.95001220703125,298.1343078613281,292.31573486328125,297.5638427734375,297.3975830078125,285.5062561035156,1.0,0.4604391753673553,0.1302443742752075,0.1302443742752075,1.0,1.0,-2.5171940326690674,0.1055419594049453,2.411652088165283,-0.4623580574989319,0.9203348755836488,0.9203348755836488,0.0,81.95610809326172,95.0,39299.6875,0.0,1262.1480712890625,1.0,281.55810546875,284.11090087890625,295.3970031738281,298.00518798828125,293.1499938964844,293.1499938964844,281.25,35075.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021202087402344,1.0,0.0,0.0,3.684523582458496,3.684547662734986,9.058492764779658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.50341796875,0.0,1564.93212890625,1895.4371337890625,0.0,2490.825927734375,0.9123538732528688,1.0,0.0,3.0,1.0,0.0
12401040,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.8704749345779419,0.272060364484787,0.2459232807159423,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9990000128746032,0.5568362474441528,0.3904047906398773,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.900267481803894,0.3009743690490722,0.2111019194126129,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.9085004925727844,0.3087251186370849,0.2933128178119659,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.8030260801315308,0.2113005071878433,0.9560778141021729,285.5082092285156,284.95001220703125,298.1343078613281,292.31573486328125,297.5638427734375,297.3975830078125,285.5062561035156,1.0,0.4604391753673553,0.1302443742752075,0.1302443742752075,1.0,1.0,-2.5171940326690674,0.1055419594049453,2.411652088165283,-0.4623580574989319,0.9203348755836488,0.9203348755836488,0.0,81.95610809326172,95.0,39299.6875,0.0,1262.1480712890625,1.0,281.55810546875,284.11090087890625,295.3970031738281,298.00518798828125,293.1499938964844,293.1499938964844,281.25,35075.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021202087402344,1.0,0.0,0.0,3.684523582458496,3.684547662734986,9.058492764779658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.50341796875,0.0,1564.93212890625,1895.4371337890625,0.0,2490.825927734375,0.9123538732528688,1.0,0.0,3.0,1.0,0.0
12401100,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8647578954696655,0.2715197801589966,0.2455836236476898,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.9990000128746032,0.557576596736908,0.397625982761383,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.8950520753860474,0.3012518882751465,0.211401954293251,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.9026225209236144,0.3085758984088897,0.2933232486248016,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.7978116869926453,0.2110021710395813,0.9554303288459778,285.36102294921875,284.95001220703125,298.1428527832031,292.3165283203125,297.5547180175781,297.38336181640625,285.3497009277344,1.0,0.4627866744995117,0.132214605808258,0.132214605808258,1.0,1.0,-2.5250585079193115,0.1126884073019027,2.412370204925537,-0.4569363892078399,0.9216682314872742,0.9216682314872742,0.0,83.739013671875,95.0,40472.2421875,0.0,1279.4564208984375,1.0,281.30035400390625,283.9349060058594,295.4147033691406,298.14501953125,293.1499938964844,293.1499938964844,281.25,35202.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128006458282471,1.0,0.0,0.0,3.6989612579345694,3.698985576629639,9.12962320853694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.10498046875,0.0,1582.2813720703125,1895.4371337890625,0.0,2589.008056640625,0.9156455397605896,1.0,0.0,3.0,1.0,0.0
12401160,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.858729898929596,0.2708294987678528,0.2450587302446365,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.9990000128746032,0.5578432679176331,0.4052605628967285,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8894688487052917,0.3013838529586792,0.2115684896707534,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.8965533971786499,0.3082646131515503,0.2931431233882904,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.7922009229660034,0.2105456441640854,0.9539571404457092,285.3011474609375,284.95001220703125,298.1504211425781,292.3171081542969,297.5430603027344,297.3661193847656,285.29913330078125,1.0,0.4650343358516693,0.1340423077344894,0.1340423077344894,1.0,1.0,-2.531816005706787,0.1194225922226905,2.41239333152771,-0.4516795873641968,0.9233604669570924,0.9233604669570924,0.0,85.60348510742188,98.0,40678.34765625,0.0,1295.8406982421875,1.0,281.25750732421875,283.8810119628906,295.3824157714844,298.0792541503906,293.1499938964844,293.1499938964844,280.95001220703125,35319.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178942799568176,1.0,0.0,0.0,3.710595369338989,3.7106196880340576,9.187143064082192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.3701171875,0.0,1596.4619140625,1895.4371337890625,0.0,2636.072509765625,0.9183651804924012,1.0,0.0,3.0,1.0,0.0
12401220,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8470633029937744,0.269255667924881,0.2438411265611648,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9990000128746032,0.5573045611381531,0.4206230640411377,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8785103559494019,0.3014424741268158,0.2117592245340347,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8845537304878235,0.307380735874176,0.2925311923027038,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7809637784957886,0.2093457281589508,0.9496641755104064,285.09283447265625,284.95001220703125,298.1627197265625,292.3177185058594,297.5160522460937,297.3276672363281,285.0908203125,1.0,0.4692472815513611,0.1376977115869522,0.1376977115869522,1.0,1.0,-2.543149709701538,0.1328551620244979,2.410294532775879,-0.4407309293746948,0.9235905408859252,0.9235905408859252,0.0,89.3755874633789,101.0,41955.53515625,0.0,1326.2896728515625,1.0,280.9576721191406,283.651611328125,295.3684387207031,298.1431579589844,293.1499938964844,293.1499938964844,280.6499938964844,35585.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305811285972595,1.0,0.0,0.0,3.726819515228272,3.726844072341919,9.267657787859208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.67431640625,0.0,1617.157470703125,1895.4371337890625,0.0,2753.85595703125,0.9221806526184082,1.0,0.0,3.0,1.0,0.0
12401280,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8470633029937744,0.269255667924881,0.2438411265611648,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9990000128746032,0.5573045611381531,0.4206230640411377,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8785103559494019,0.3014424741268158,0.2117592245340347,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8845537304878235,0.307380735874176,0.2925311923027038,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7809637784957886,0.2093457281589508,0.9496641755104064,285.09283447265625,284.95001220703125,298.1627197265625,292.3177185058594,297.5160522460937,297.3276672363281,285.0908203125,1.0,0.4692472815513611,0.1376977115869522,0.1376977115869522,1.0,1.0,-2.543149709701538,0.1328551620244979,2.410294532775879,-0.4407309293746948,0.9235905408859252,0.9235905408859252,0.0,89.3755874633789,101.0,41955.53515625,0.0,1326.2896728515625,1.0,280.9576721191406,283.651611328125,295.3684387207031,298.1431579589844,293.1499938964844,293.1499938964844,280.6499938964844,35585.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305811285972595,1.0,0.0,0.0,3.726819515228272,3.726844072341919,9.267657787859208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.67431640625,0.0,1617.157470703125,1895.4371337890625,0.0,2753.85595703125,0.9221806526184082,1.0,0.0,3.0,1.0,0.0
12401340,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8360339403152466,0.2674638032913208,0.2424124181270599,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.5555257797241211,0.4358603060245514,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8680610656738281,0.3012810945510864,0.211782693862915,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8730120062828064,0.306215763092041,0.2916317880153656,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7700129151344299,0.2078430354595184,0.9438979625701904,284.8841552734375,284.95001220703125,298.17108154296875,292.3176574707031,297.4857177734375,297.2860412597656,284.8822021484375,1.0,0.4730769991874695,0.1413531154394149,0.1413531154394149,1.0,1.0,-2.551762580871582,0.1461029797792434,2.4056596755981445,-0.4293734431266784,0.9210301041603088,0.9210301041603088,0.0,93.15502166748048,104.0,43144.45703125,0.0,1353.5540771484375,1.0,280.6575927734375,283.4232177734375,295.3594665527344,298.20654296875,293.1499938964844,293.1499938964844,280.3500061035156,35863.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414907455444336,1.0,0.0,0.0,3.732715845108032,3.732740640640259,9.297006613451232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.28564453125,0.0,1626.1143798828125,1895.4371337890625,0.0,2855.646484375,0.9236878752708436,1.0,0.0,3.0,1.0,0.0
12401400,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8360339403152466,0.2674638032913208,0.2424124181270599,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.5555257797241211,0.4358603060245514,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8680610656738281,0.3012810945510864,0.211782693862915,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8730120062828064,0.306215763092041,0.2916317880153656,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7700129151344299,0.2078430354595184,0.9438979625701904,284.8841552734375,284.95001220703125,298.17108154296875,292.3176574707031,297.4857177734375,297.2860412597656,284.8822021484375,1.0,0.4730769991874695,0.1413531154394149,0.1413531154394149,1.0,1.0,-2.551762580871582,0.1461029797792434,2.4056596755981445,-0.4293734431266784,0.9210301041603088,0.9210301041603088,0.0,93.15502166748048,104.0,43144.45703125,0.0,1353.5540771484375,1.0,280.6575927734375,283.4232177734375,295.3594665527344,298.20654296875,293.1499938964844,293.1499938964844,280.3500061035156,35863.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414907455444336,1.0,0.0,0.0,3.732715845108032,3.732740640640259,9.297006613451232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.28564453125,0.0,1626.1143798828125,1895.4371337890625,0.0,2855.646484375,0.9236878752708436,1.0,0.0,3.0,1.0,0.0
12401460,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.8256886005401611,0.2655144333839416,0.2408320307731628,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.9990000128746032,0.5526930093765259,0.4506964683532715,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.8583585023880005,0.3009687960147857,0.2116915583610534,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8622044920921326,0.3048481941223144,0.2905268669128418,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.7596617937088013,0.2061298191547393,0.9371005296707152,284.677001953125,284.95001220703125,298.1754150390625,292.3169860839844,297.4535522460937,297.24322509765625,284.6751708984375,1.0,0.476548820734024,0.1448378264904022,0.1448378264904022,1.0,1.0,-2.5580873489379883,0.1583885699510574,2.399698734283448,-0.4184796810150146,0.9157140254974364,0.9157140254974364,0.0,96.88563537597656,107.0,44251.203125,0.0,1377.8372802734375,1.0,280.3575744628906,283.197509765625,295.3530578613281,298.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36153.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512542843818665,1.0,0.0,0.0,3.7278761863708496,3.727900981903076,9.272914667235456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.09375,0.0,1622.723876953125,1895.4371337890625,0.0,2947.020263671875,0.9227941036224364,1.0,0.0,3.0,1.0,0.0
12401520,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.8256886005401611,0.2655144333839416,0.2408320307731628,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.9990000128746032,0.5526930093765259,0.4506964683532715,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.8583585023880005,0.3009687960147857,0.2116915583610534,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8622044920921326,0.3048481941223144,0.2905268669128418,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.7596617937088013,0.2061298191547393,0.9371005296707152,284.677001953125,284.95001220703125,298.1754150390625,292.3169860839844,297.4535522460937,297.24322509765625,284.6751708984375,1.0,0.476548820734024,0.1448378264904022,0.1448378264904022,1.0,1.0,-2.5580873489379883,0.1583885699510574,2.399698734283448,-0.4184796810150146,0.9157140254974364,0.9157140254974364,0.0,96.88563537597656,107.0,44251.203125,0.0,1377.8372802734375,1.0,280.3575744628906,283.197509765625,295.3530578613281,298.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36153.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512542843818665,1.0,0.0,0.0,3.7278761863708496,3.727900981903076,9.272914667235456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.09375,0.0,1622.723876953125,1895.4371337890625,0.0,2947.020263671875,0.9227941036224364,1.0,0.0,3.0,1.0,0.0
12401580,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737243652344,0.8158262372016907,0.26344695687294,0.239137664437294,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731140136719,0.9990000128746032,0.5489125847816467,0.4650154709815979,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.8494526743888855,0.3005502820014953,0.2115193605422973,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.8522061109542847,0.3033261299133301,0.2892661988735199,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4741516113281,0.7500271201133728,0.2042714953422546,0.92958402633667,284.4732971191406,284.95001220703125,298.1755676269531,292.3157653808594,297.42022705078125,297.2001342773437,284.4715881347656,1.0,0.4797002673149109,0.1483225375413894,0.1483225375413894,1.0,1.0,-2.562504768371582,0.1700612008571624,2.392443418502808,-0.4077855050563812,0.9077000021934508,0.9077000021934508,0.0,100.54124450683594,110.0,45282.64453125,0.0,1399.4345703125,1.0,280.0578308105469,282.976318359375,295.3473205566406,298.3265686035156,293.1499938964844,293.1499938964844,279.75,36458.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601213097572327,1.0,0.0,0.0,3.71175217628479,3.7117767333984375,9.192872312269174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.2177734375,0.0,1606.449462890625,1895.4371337890625,0.0,3030.142333984375,0.9193837642669678,1.0,0.0,3.0,1.0,0.0
12401640,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737243652344,0.8158262372016907,0.26344695687294,0.239137664437294,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731140136719,0.9990000128746032,0.5489125847816467,0.4650154709815979,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.8494526743888855,0.3005502820014953,0.2115193605422973,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.8522061109542847,0.3033261299133301,0.2892661988735199,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4741516113281,0.7500271201133728,0.2042714953422546,0.92958402633667,284.4732971191406,284.95001220703125,298.1755676269531,292.3157653808594,297.42022705078125,297.2001342773437,284.4715881347656,1.0,0.4797002673149109,0.1483225375413894,0.1483225375413894,1.0,1.0,-2.562504768371582,0.1700612008571624,2.392443418502808,-0.4077855050563812,0.9077000021934508,0.9077000021934508,0.0,100.54124450683594,110.0,45282.64453125,0.0,1399.4345703125,1.0,280.0578308105469,282.976318359375,295.3473205566406,298.3265686035156,293.1499938964844,293.1499938964844,279.75,36458.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601213097572327,1.0,0.0,0.0,3.71175217628479,3.7117767333984375,9.192872312269174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.2177734375,0.0,1606.449462890625,1895.4371337890625,0.0,3030.142333984375,0.9193837642669678,1.0,0.0,3.0,1.0,0.0
12401700,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296813964844,0.8110592365264893,0.2624007165431976,0.2382937967777252,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3259582519531,0.9990000128746032,0.5467110276222229,0.4718822538852691,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8453683853149414,0.3003313541412353,0.2114358693361282,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32861328125,0.847579836845398,0.3025359809398651,0.2886175811290741,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321228027344,0.7455474734306335,0.2033173441886901,0.925724446773529,284.32720947265625,284.95001220703125,298.174072265625,292.3149719238281,297.4035339355469,297.1789855957031,284.31658935546875,1.0,0.4811732172966003,0.1500649005174636,0.1500649005174636,1.0,1.0,-2.5642247200012207,0.1756324172019958,2.388592481613159,-0.4026013016700744,0.902150332927704,0.902150332927704,0.0,102.31964111328124,110.0,46236.80859375,0.0,1409.4091796875,1.0,279.8000183105469,282.8053894042969,295.3676452636719,298.45611572265625,293.1499938964844,293.1499938964844,279.75,36629.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664570450782776,1.0,0.0,0.0,3.6994643211364746,3.699488878250122,9.13210612907278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.15478515625,0.0,1593.671630859375,1895.4371337890625,0.0,3089.574462890625,0.9167095422744752,1.0,0.0,3.0,1.0,0.0
12401760,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27410888671875,0.8061071634292603,0.2612982392311096,0.2373629063367843,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27362060546875,0.9990000128746032,0.5442437529563904,0.4787656664848327,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27398681640625,0.8413143754005432,0.3000646829605102,0.2112941145896911,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27398681640625,0.8429973721504211,0.301688015460968,0.2878875732421875,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27447509765625,0.7411171793937683,0.2023220956325531,0.921598255634308,284.2737731933594,284.95001220703125,298.1714782714844,292.31402587890625,297.38641357421875,297.1575927734375,284.2724304199219,1.0,0.4825742542743683,0.1517508029937744,0.1517508029937744,1.0,1.0,-2.565372467041016,0.1808081120252609,2.3845643997192383,-0.3976833522319793,0.8970577120780945,0.8970577120780945,0.0,104.10832977294922,98.0,46253.171875,0.0,1418.696044921875,1.0,279.7575378417969,282.7606201171875,295.3424072265625,298.38201904296875,293.1499938964844,293.1499938964844,280.04998779296875,36783.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868259608745575,1.0,0.0,0.0,3.683600187301636,3.683624744415283,9.053953249349432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.7080078125,0.0,1576.7855224609375,1895.4371337890625,0.0,3106.484619140625,0.9133012890815736,1.0,0.0,3.0,1.0,0.0
12401820,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4545288085937,0.8058021664619446,0.2604609429836273,0.236184611916542,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.455078125,0.9990000128746032,0.5417628288269043,0.4769189059734344,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.8425762057304382,0.3007703125476837,0.2114787548780441,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.843143880367279,0.3010681867599487,0.286934345960617,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45416259765625,0.7403070330619812,0.201107919216156,0.914835512638092,284.45489501953125,284.95001220703125,298.1629943847656,292.3118591308594,297.3701477050781,297.13885498046875,284.4562683105469,1.0,0.4798144698143005,0.155122622847557,0.155122622847557,1.0,1.0,-2.552706480026245,0.1886275857686996,2.364078998565674,-0.386857807636261,0.8919042348861694,0.8919042348861694,0.0,103.2221908569336,86.0,44801.28125,0.0,1398.3052978515625,1.0,280.0421447753906,282.9683532714844,295.2624206542969,298.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,36727.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542143106460571,1.0,0.0,0.0,3.655658006668091,3.65568208694458,8.917115792428376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.91064453125,0.0,1544.92431640625,1895.4371337890625,0.0,2974.7578125,0.9070525765419006,1.0,0.0,3.0,1.0,0.0
12401880,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4545288085937,0.8058021664619446,0.2604609429836273,0.236184611916542,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.455078125,0.9990000128746032,0.5417628288269043,0.4769189059734344,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.8425762057304382,0.3007703125476837,0.2114787548780441,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.843143880367279,0.3010681867599487,0.286934345960617,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45416259765625,0.7403070330619812,0.201107919216156,0.914835512638092,284.45489501953125,284.95001220703125,298.1629943847656,292.3118591308594,297.3701477050781,297.13885498046875,284.4562683105469,1.0,0.4798144698143005,0.155122622847557,0.155122622847557,1.0,1.0,-2.552706480026245,0.1886275857686996,2.364078998565674,-0.386857807636261,0.8919042348861694,0.8919042348861694,0.0,103.2221908569336,86.0,44801.28125,0.0,1398.3052978515625,1.0,280.0421447753906,282.9683532714844,295.2624206542969,298.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,36727.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542143106460571,1.0,0.0,0.0,3.655658006668091,3.65568208694458,8.917115792428376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.91064453125,0.0,1544.92431640625,1895.4371337890625,0.0,2974.7578125,0.9070525765419006,1.0,0.0,3.0,1.0,0.0
12401940,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8146809935569763,0.2608200013637543,0.2361502200365066,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.9990000128746032,0.5441094636917114,0.461232990026474,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8529749512672424,0.3026457130908966,0.2125036418437957,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8523122668266296,0.3015600442886352,0.2870236337184906,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.7473893761634827,0.200823575258255,0.911899745464325,284.6456604003906,284.95001220703125,298.1499938964844,292.3092956542969,297.37823486328125,297.15289306640625,284.646728515625,1.0,0.4735529124736786,0.1584944427013397,0.1584944427013397,1.0,1.0,-2.531635999679565,0.1943113654851913,2.337324619293213,-0.3764462172985077,0.8894122838973999,0.8894122838973999,0.0,98.5906982421875,89.0,43253.3359375,0.0,1351.214111328125,1.0,280.341552734375,283.1835632324219,295.2473449707031,298.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,36554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386848568916321,1.0,0.0,0.0,3.634272575378418,3.6342966556549072,8.813091767478909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9189453125,0.0,1519.8734130859375,1895.4371337890625,0.0,2829.43017578125,0.9021653532981871,1.0,0.0,3.0,1.0,0.0
12402000,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8146809935569763,0.2608200013637543,0.2361502200365066,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.9990000128746032,0.5441094636917114,0.461232990026474,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8529749512672424,0.3026457130908966,0.2125036418437957,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8523122668266296,0.3015600442886352,0.2870236337184906,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.7473893761634827,0.200823575258255,0.911899745464325,284.6456604003906,284.95001220703125,298.1499938964844,292.3092956542969,297.37823486328125,297.15289306640625,284.646728515625,1.0,0.4735529124736786,0.1584944427013397,0.1584944427013397,1.0,1.0,-2.531635999679565,0.1943113654851913,2.337324619293213,-0.3764462172985077,0.8894122838973999,0.8894122838973999,0.0,98.5906982421875,89.0,43253.3359375,0.0,1351.214111328125,1.0,280.341552734375,283.1835632324219,295.2473449707031,298.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,36554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386848568916321,1.0,0.0,0.0,3.634272575378418,3.6342966556549072,8.813091767478909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9189453125,0.0,1519.8734130859375,1895.4371337890625,0.0,2829.43017578125,0.9021653532981871,1.0,0.0,3.0,1.0,0.0
12402060,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8307546377182007,0.2659129500389099,0.2396366745233535,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.5552011132240295,0.4397154450416565,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.871724009513855,0.3094559013843536,0.2163533419370651,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8697826266288757,0.3070781230926513,0.2909882068634033,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7633933424949646,0.2058089077472686,0.9279393553733826,284.86444091796875,284.95001220703125,298.13433837890625,292.3062438964844,297.4367980957031,297.2325134277344,284.86798095703125,1.0,0.471330851316452,0.1619806736707687,0.1619806736707687,1.0,1.0,-2.5385961532592773,0.2029449343681335,2.335651159286499,-0.3698506951332092,0.8899527788162231,0.8899527788162231,0.0,93.62032318115234,92.0,42156.45703125,0.0,1338.5252685546875,1.0,280.6413879394531,283.4184265136719,295.2509765625,297.9430847167969,293.1499938964844,293.1499938964844,280.95001220703125,36299.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247441649436951,1.0,0.0,0.0,3.622009754180908,3.6220333576202393,8.753717111176229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.51708984375,0.0,1504.4764404296875,1895.4371337890625,0.0,2699.575439453125,0.8992608189582825,1.0,0.0,3.0,1.0,0.0
12402120,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8307546377182007,0.2659129500389099,0.2396366745233535,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.5552011132240295,0.4397154450416565,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.871724009513855,0.3094559013843536,0.2163533419370651,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8697826266288757,0.3070781230926513,0.2909882068634033,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7633933424949646,0.2058089077472686,0.9279393553733826,284.86444091796875,284.95001220703125,298.13433837890625,292.3062438964844,297.4367980957031,297.2325134277344,284.86798095703125,1.0,0.471330851316452,0.1619806736707687,0.1619806736707687,1.0,1.0,-2.5385961532592773,0.2029449343681335,2.335651159286499,-0.3698506951332092,0.8899527788162231,0.8899527788162231,0.0,93.62032318115234,92.0,42156.45703125,0.0,1338.5252685546875,1.0,280.6413879394531,283.4184265136719,295.2509765625,297.9430847167969,293.1499938964844,293.1499938964844,280.95001220703125,36299.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247441649436951,1.0,0.0,0.0,3.622009754180908,3.6220333576202393,8.753717111176229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.51708984375,0.0,1504.4764404296875,1895.4371337890625,0.0,2699.575439453125,0.8992608189582825,1.0,0.0,3.0,1.0,0.0
12402180,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8428583741188049,0.2694283723831177,0.2429191023111343,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9990000128746032,0.5670961141586304,0.4256336092948913,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8867666721343994,0.3149342238903045,0.220239520072937,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8835734128952026,0.3112761676311493,0.2950564622879028,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.776709258556366,0.2096720784902572,0.9456775188446044,285.0971069335937,284.95001220703125,298.11798095703125,292.30255126953125,297.4887084960937,297.304443359375,285.1004638671875,1.0,0.4719336032867431,0.1654669195413589,0.1654669195413589,1.0,1.0,-2.5564863681793213,0.2120349407196045,2.344451427459717,-0.3648461699485779,0.8937447667121887,0.8937447667121887,0.0,90.95652770996094,95.0,41257.609375,0.0,1349.646484375,1.0,280.9415283203125,283.6597900390625,295.2616882324219,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35985.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139448165893555,1.0,0.0,0.0,3.6215708255767822,3.621594429016113,8.751595714784344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.31201171875,0.0,1501.6629638671875,1895.4371337890625,0.0,2599.567138671875,0.8989458084106445,1.0,0.0,3.0,1.0,0.0
