time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402240,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8428583741188049,0.2694283723831177,0.2429191023111343,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9990000128746032,0.5670961141586304,0.4256336092948913,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8867666721343994,0.3149342238903045,0.220239520072937,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8835734128952026,0.3112761676311493,0.2950564622879028,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.776709258556366,0.2096720784902572,0.9456775188446044,285.0971069335937,284.95001220703125,298.11798095703125,292.30255126953125,297.4887084960937,297.304443359375,285.1004638671875,1.0,0.4719336032867431,0.1654669195413589,0.1654669195413589,1.0,1.0,-2.5564863681793213,0.2120349407196045,2.344451427459717,-0.3648461699485779,0.8937447667121887,0.8937447667121887,0.0,90.95652770996094,95.0,41257.609375,0.0,1349.646484375,1.0,280.9415283203125,283.6597900390625,295.2616882324219,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35985.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139448165893555,1.0,0.0,0.0,3.6215708255767822,3.621594429016113,8.751595714784344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.31201171875,0.0,1501.6629638671875,1895.4371337890625,0.0,2599.567138671875,0.8989458084106445,1.0,0.0,3.0,1.0,0.0
12402300,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.8468713760375977,0.2709404826164245,0.2442698180675506,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9990000128746032,0.5727542042732239,0.4216611087322235,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8920374512672424,0.3174571096897125,0.2219887375831604,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8882075548171997,0.3131267726421356,0.2968073487281799,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.7813279032707214,0.2113576233386993,0.9533094763755798,285.2552795410156,284.95001220703125,298.10955810546875,292.30047607421875,297.5104064941406,297.3349304199219,285.2676086425781,1.0,0.4729495048522949,0.167210042476654,0.167210042476654,1.0,1.0,-2.5667099952697754,0.2163561880588531,2.350353717803955,-0.362855464220047,0.8972985148429871,0.8972985148429871,0.0,90.3978500366211,95.0,40379.515625,0.0,1360.2744140625,1.0,281.19781494140625,283.83892822265625,295.2411804199219,297.77545166015625,293.1499938964844,293.1499938964844,281.25,35812.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071318864822388,1.0,0.0,0.0,3.6257128715515137,3.6257364749908447,8.771625630288327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.0908203125,0.0,1504.9183349609375,1895.4371337890625,0.0,2536.806396484375,0.8997849822044373,1.0,0.0,3.0,1.0,0.0
12402360,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8501496911048889,0.2724367082118988,0.2456243485212326,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.9990000128746032,0.578190803527832,0.418926477432251,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.8964524269104004,0.3199667930603027,0.2237422913312912,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.8919622898101807,0.3149394690990448,0.2985322177410126,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.7851302623748779,0.212978720664978,0.9606746435165404,285.3266296386719,284.95001220703125,298.1009521484375,292.2982482910156,297.52984619140625,297.36260986328125,285.3298034667969,1.0,0.4743481278419494,0.1688616126775741,0.1688616126775741,1.0,1.0,-2.5780789852142334,0.2206706702709198,2.357408285140991,-0.3611331284046173,0.9005728960037231,0.9005728960037231,0.0,90.16412353515624,98.0,40446.4140625,0.0,1373.8837890625,1.0,281.2419128417969,283.8983154296875,295.2676086425781,297.8525390625,293.1499938964844,293.1499938964844,281.54998779296875,35658.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052858114242554,1.0,0.0,0.0,3.633369207382202,3.633393049240112,8.808711413621495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.7861328125,0.0,1512.2027587890625,1895.4371337890625,0.0,2519.849853515625,0.901352882385254,1.0,0.0,3.0,1.0,0.0
12402420,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.8545368909835815,0.2753497958183288,0.2482199221849441,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.9990000128746032,0.5882936120033264,0.4166781306266784,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.9028280377388,0.3249284029006958,0.227178618311882,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8970025181770325,0.3184571862220764,0.301841527223587,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7904471158981323,0.2160484045743942,0.9745194911956788,285.5512084960937,284.95001220703125,298.0832824707031,292.2934265136719,297.5614013671875,297.4085998535156,285.5542907714844,1.0,0.4780344069004059,0.1721647679805755,0.1721647679805755,1.0,1.0,-2.603233337402344,0.2298309653997421,2.3734023571014404,-0.357695609331131,0.910371720790863,0.910371720790863,0.0,90.51079559326172,101.0,39702.453125,0.0,1408.20556640625,1.0,281.5414733886719,284.13214111328125,295.269287109375,297.8092956542969,293.1499938964844,293.1499938964844,281.25,35342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978045344352722,1.0,0.0,0.0,3.657019853591919,3.657043695449829,8.923760219659016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.82568359375,0.0,1536.0648193359375,1895.4371337890625,0.0,2451.369384765625,0.9064245223999025,1.0,0.0,3.0,1.0,0.0
12402480,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.8545368909835815,0.2753497958183288,0.2482199221849441,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.9990000128746032,0.5882936120033264,0.4166781306266784,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.9028280377388,0.3249284029006958,0.227178618311882,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8970025181770325,0.3184571862220764,0.301841527223587,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7904471158981323,0.2160484045743942,0.9745194911956788,285.5512084960937,284.95001220703125,298.0832824707031,292.2934265136719,297.5614013671875,297.4085998535156,285.5542907714844,1.0,0.4780344069004059,0.1721647679805755,0.1721647679805755,1.0,1.0,-2.603233337402344,0.2298309653997421,2.3734023571014404,-0.357695609331131,0.910371720790863,0.910371720790863,0.0,90.51079559326172,101.0,39702.453125,0.0,1408.20556640625,1.0,281.5414733886719,284.13214111328125,295.269287109375,297.8092956542969,293.1499938964844,293.1499938964844,281.25,35342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978045344352722,1.0,0.0,0.0,3.657019853591919,3.657043695449829,8.923760219659016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.82568359375,0.0,1536.0648193359375,1895.4371337890625,0.0,2451.369384765625,0.9064245223999025,1.0,0.0,3.0,1.0,0.0
12402540,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.8547123670578003,0.276822030544281,0.2500049769878387,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.9990000128746032,0.5959194302558899,0.4194101095199585,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.9047367572784424,0.3285971879959106,0.2300598919391632,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.8976391553878784,0.3207822144031524,0.304448515176773,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.791729211807251,0.2181531637907028,0.9855526089668274,285.3927917480469,284.95001220703125,298.0650329589844,292.2880554199219,297.5723876953125,297.4283447265625,285.3919677734375,1.0,0.4824924170970917,0.1754679083824157,0.1754679083824157,1.0,1.0,-2.6285159587860107,0.2392748892307281,2.3892412185668945,-0.3539333939552307,0.9150187373161316,0.9150187373161316,0.0,91.98607635498048,104.0,41298.6484375,0.0,1448.3466796875,1.0,281.2576599121094,283.9418640136719,295.3565673828125,298.0633850097656,293.1499938964844,293.1499938964844,280.95001220703125,35391.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160814046859741,1.0,0.0,0.0,3.680466890335083,3.680491209030152,9.038557777785172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.98779296875,0.0,1562.736083984375,1895.4371337890625,0.0,2619.30517578125,0.9116766452789308,1.0,0.0,3.0,1.0,0.0
12402600,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.8547123670578003,0.276822030544281,0.2500049769878387,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.9990000128746032,0.5959194302558899,0.4194101095199585,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.9047367572784424,0.3285971879959106,0.2300598919391632,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.8976391553878784,0.3207822144031524,0.304448515176773,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.791729211807251,0.2181531637907028,0.9855526089668274,285.3927917480469,284.95001220703125,298.0650329589844,292.2880554199219,297.5723876953125,297.4283447265625,285.3919677734375,1.0,0.4824924170970917,0.1754679083824157,0.1754679083824157,1.0,1.0,-2.6285159587860107,0.2392748892307281,2.3892412185668945,-0.3539333939552307,0.9150187373161316,0.9150187373161316,0.0,91.98607635498048,104.0,41298.6484375,0.0,1448.3466796875,1.0,281.2576599121094,283.9418640136719,295.3565673828125,298.0633850097656,293.1499938964844,293.1499938964844,280.95001220703125,35391.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160814046859741,1.0,0.0,0.0,3.680466890335083,3.680491209030152,9.038557777785172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.98779296875,0.0,1562.736083984375,1895.4371337890625,0.0,2619.30517578125,0.9116766452789308,1.0,0.0,3.0,1.0,0.0
12402660,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.8498216271400452,0.2769210338592529,0.2504109740257263,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.9990000128746032,0.6005385518074036,0.4276024103164673,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.901254177093506,0.3309822976589203,0.2319537997245788,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8929983377456665,0.3218032121658325,0.3057470023632049,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.788078784942627,0.2191131114959716,0.9913579821586608,285.2060546875,284.95001220703125,298.0462646484375,292.2822265625,297.5630798339844,297.42193603515625,285.20489501953125,1.0,0.4871292114257812,0.1786208897829055,0.1786208897829055,1.0,1.0,-2.649663209915161,0.2480735778808593,2.4015896320343018,-0.349899411201477,0.9169084429740906,0.9169084429740906,0.0,94.57030487060548,107.0,42834.734375,0.0,1488.55615234375,1.0,280.9578857421875,283.7290954589844,295.35809326171875,298.1803283691406,293.1499938964844,293.1499938964844,280.6499938964844,35551.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346629738807678,1.0,0.0,0.0,3.697784423828125,3.697808742523194,9.123814379563556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.28466796875,0.0,1583.5870361328125,1895.4371337890625,0.0,2791.89453125,0.915657877922058,1.0,0.0,3.0,1.0,0.0
12402720,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.8498216271400452,0.2769210338592529,0.2504109740257263,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.9990000128746032,0.6005385518074036,0.4276024103164673,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.901254177093506,0.3309822976589203,0.2319537997245788,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8929983377456665,0.3218032121658325,0.3057470023632049,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.788078784942627,0.2191131114959716,0.9913579821586608,285.2060546875,284.95001220703125,298.0462646484375,292.2822265625,297.5630798339844,297.42193603515625,285.20489501953125,1.0,0.4871292114257812,0.1786208897829055,0.1786208897829055,1.0,1.0,-2.649663209915161,0.2480735778808593,2.4015896320343018,-0.349899411201477,0.9169084429740906,0.9169084429740906,0.0,94.57030487060548,107.0,42834.734375,0.0,1488.55615234375,1.0,280.9578857421875,283.7290954589844,295.35809326171875,298.1803283691406,293.1499938964844,293.1499938964844,280.6499938964844,35551.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346629738807678,1.0,0.0,0.0,3.697784423828125,3.697808742523194,9.123814379563556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.28466796875,0.0,1583.5870361328125,1895.4371337890625,0.0,2791.89453125,0.915657877922058,1.0,0.0,3.0,1.0,0.0
12402780,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8426069021224976,0.2763331234455108,0.2501072883605957,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.602832019329071,0.4386413991451263,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.895205020904541,0.3327086269855499,0.2333242297172546,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8857195973396301,0.3220548927783966,0.306240051984787,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7817979454994202,0.2192995548248291,0.9934479594230652,285.0144958496094,284.95001220703125,298.0269775390625,292.2759704589844,297.5415344238281,297.3997802734375,285.01324462890625,1.0,0.491667091846466,0.1817738860845565,0.1817738860845565,1.0,1.0,-2.667316675186157,0.2565197646617889,2.410796880722046,-0.3454544246196747,0.9162031412124634,0.9162031412124634,0.0,97.73902893066406,110.0,44262.140625,0.0,1527.1700439453125,1.0,280.6578063964844,283.513916015625,295.3373718261719,298.2514343261719,293.1499938964844,293.1499938964844,280.3500061035156,35763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495714664459229,1.0,0.0,0.0,3.7072770595550537,3.707301378250122,9.170718158202362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.3603515625,0.0,1596.034912109375,1895.4371337890625,0.0,2931.2568359375,0.917923629283905,1.0,0.0,3.0,1.0,0.0
12402840,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8426069021224976,0.2763331234455108,0.2501072883605957,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.602832019329071,0.4386413991451263,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.895205020904541,0.3327086269855499,0.2333242297172546,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8857195973396301,0.3220548927783966,0.306240051984787,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7817979454994202,0.2192995548248291,0.9934479594230652,285.0144958496094,284.95001220703125,298.0269775390625,292.2759704589844,297.5415344238281,297.3997802734375,285.01324462890625,1.0,0.491667091846466,0.1817738860845565,0.1817738860845565,1.0,1.0,-2.667316675186157,0.2565197646617889,2.410796880722046,-0.3454544246196747,0.9162031412124634,0.9162031412124634,0.0,97.73902893066406,110.0,44262.140625,0.0,1527.1700439453125,1.0,280.6578063964844,283.513916015625,295.3373718261719,298.2514343261719,293.1499938964844,293.1499938964844,280.3500061035156,35763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495714664459229,1.0,0.0,0.0,3.7072770595550537,3.707301378250122,9.170718158202362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.3603515625,0.0,1596.034912109375,1895.4371337890625,0.0,2931.2568359375,0.917923629283905,1.0,0.0,3.0,1.0,0.0
12402900,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8387347459793091,0.275903970003128,0.2498382180929184,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.6033110618591309,0.4446142017841339,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8918330073356628,0.3334321677684784,0.2339163869619369,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8817189931869507,0.3220097422599792,0.3063218593597412,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7782398462295532,0.2191973030567169,0.9935877323150636,284.8725891113281,284.95001220703125,298.0171813964844,292.2726745605469,297.528076171875,297.38531494140625,284.8627624511719,1.0,0.4938600361347198,0.183350384235382,0.183350384235382,1.0,1.0,-2.675149440765381,0.2606541514396667,2.4144952297210693,-0.3431058228015899,0.9143275618553162,0.9143275618553162,0.0,99.42196655273438,110.0,45415.390625,0.0,1545.7164306640625,1.0,280.39990234375,283.34478759765625,295.350341796875,298.3842468261719,293.1499938964844,293.1499938964844,280.3500061035156,35893.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581476807594299,1.0,0.0,0.0,3.7088992595672607,3.708923816680908,9.178746154248074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.95263671875,0.0,1598.8775634765625,1895.4371337890625,0.0,3011.6337890625,0.918339729309082,1.0,0.0,3.0,1.0,0.0
12402960,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8345901966094971,0.2753629684448242,0.2494250237941742,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9990000128746032,0.6033663153648376,0.4509567618370056,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8881384134292603,0.3340432941913605,0.2343983948230743,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8774133324623108,0.3218408226966858,0.3062516450881958,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.7743594646453857,0.2189637124538421,0.9930256605148317,284.82098388671875,284.95001220703125,298.0072631835937,292.2693176269531,297.5129089355469,297.3685913085937,284.8197631835937,1.0,0.4959790408611297,0.1848765313625335,0.1848765313625335,1.0,1.0,-2.682095050811768,0.2646007239818573,2.417494535446167,-0.3407456576824188,0.9129034876823424,0.9129034876823424,0.0,101.1828155517578,113.0,45588.97265625,0.0,1563.473388671875,1.0,280.357421875,283.2984924316406,295.3186340332031,298.314208984375,293.1499938964844,293.1499938964844,280.04998779296875,36007.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618397116661072,1.0,0.0,0.0,3.707768440246582,3.7077929973602295,9.173149919661228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.6650390625,0.0,1598.449951171875,1895.4371337890625,0.0,3046.26025390625,0.9181953072547911,1.0,0.0,3.0,1.0,0.0
12403020,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.8264051079750061,0.2741406261920929,0.2484967857599258,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.9990000128746032,0.6025248169898987,0.4637438654899597,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.8808138966560364,0.3351125717163086,0.2352723926305771,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8688842058181763,0.3213160336017608,0.305944949388504,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.7665470242500305,0.2182653695344925,0.990847945213318,284.6287536621094,284.95001220703125,297.98712158203125,292.26226806640625,297.4804382324219,297.3324890136719,284.6275634765625,1.0,0.5000147819519043,0.1879288256168365,0.1879288256168365,1.0,1.0,-2.6944127082824707,0.272339254617691,2.4220733642578125,-0.335841417312622,0.9070428609848022,0.9070428609848022,0.0,104.74015808105467,116.0,46819.1484375,0.0,1597.167724609375,1.0,280.0577697753906,283.085693359375,295.3033142089844,298.3748779296875,293.1499938964844,293.1499938964844,279.75,36273.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872460126876831,1.0,0.0,0.0,3.6984031200408936,3.698427677154541,9.126868576458946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.89892578125,0.0,1589.7640380859375,1895.4371337890625,0.0,3145.886962890625,0.916273593902588,1.0,0.0,3.0,1.0,0.0
12403080,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.8264051079750061,0.2741406261920929,0.2484967857599258,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.9990000128746032,0.6025248169898987,0.4637438654899597,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.8808138966560364,0.3351125717163086,0.2352723926305771,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8688842058181763,0.3213160336017608,0.305944949388504,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.7665470242500305,0.2182653695344925,0.990847945213318,284.6287536621094,284.95001220703125,297.98712158203125,292.26226806640625,297.4804382324219,297.3324890136719,284.6275634765625,1.0,0.5000147819519043,0.1879288256168365,0.1879288256168365,1.0,1.0,-2.6944127082824707,0.272339254617691,2.4220733642578125,-0.335841417312622,0.9070428609848022,0.9070428609848022,0.0,104.74015808105467,116.0,46819.1484375,0.0,1597.167724609375,1.0,280.0577697753906,283.085693359375,295.3033142089844,298.3748779296875,293.1499938964844,293.1499938964844,279.75,36273.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872460126876831,1.0,0.0,0.0,3.6984031200408936,3.698427677154541,9.126868576458946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.89892578125,0.0,1589.7640380859375,1895.4371337890625,0.0,3145.886962890625,0.916273593902588,1.0,0.0,3.0,1.0,0.0
12403140,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.8182783126831055,0.2727411091327667,0.2474015653133392,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.9990000128746032,0.6005546450614929,0.4765457808971405,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393920898437,0.8736431002616882,0.3359958529472351,0.2360095232725143,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8605586886405945,0.3205711245536804,0.3054184913635254,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.7588067054748535,0.2173151522874832,0.9874542951583862,284.43927001953125,284.95001220703125,297.9666442871094,292.2549133300781,297.4459533691406,297.2939147949219,284.43817138671875,1.0,0.5037667751312256,0.1909811347723007,0.1909811347723007,1.0,1.0,-2.704657077789306,0.2798741459846496,2.4247829914093018,-0.330687552690506,0.8986679315567017,0.8986679315567017,0.0,108.31690979003906,119.0,47963.04296875,0.0,1628.255859375,1.0,279.7580871582031,282.87664794921875,295.2904052734375,298.4331359863281,293.1499938964844,293.1499938964844,280.04998779296875,36562.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819923400878906,1.0,0.0,0.0,3.678328514099121,3.678353071212769,9.028058229887392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.16845703125,0.0,1569.1527099609375,1895.4371337890625,0.0,3235.2490234375,0.9119755625724792,1.0,0.0,3.0,1.0,0.0
12403200,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.8182783126831055,0.2727411091327667,0.2474015653133392,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.9990000128746032,0.6005546450614929,0.4765457808971405,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393920898437,0.8736431002616882,0.3359958529472351,0.2360095232725143,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8605586886405945,0.3205711245536804,0.3054184913635254,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.7588067054748535,0.2173151522874832,0.9874542951583862,284.43927001953125,284.95001220703125,297.9666442871094,292.2549133300781,297.4459533691406,297.2939147949219,284.43817138671875,1.0,0.5037667751312256,0.1909811347723007,0.1909811347723007,1.0,1.0,-2.704657077789306,0.2798741459846496,2.4247829914093018,-0.330687552690506,0.8986679315567017,0.8986679315567017,0.0,108.31690979003906,119.0,47963.04296875,0.0,1628.255859375,1.0,279.7580871582031,282.87664794921875,295.2904052734375,298.4331359863281,293.1499938964844,293.1499938964844,280.04998779296875,36562.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819923400878906,1.0,0.0,0.0,3.678328514099121,3.678353071212769,9.028058229887392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.16845703125,0.0,1569.1527099609375,1895.4371337890625,0.0,3235.2490234375,0.9119755625724792,1.0,0.0,3.0,1.0,0.0
12403260,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.8121485710144043,0.2726671397686004,0.2470175474882125,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.9990000128746032,0.5995864868164062,0.4871449470520019,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8687548041343689,0.3381434082984924,0.2372671514749527,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.8544028401374817,0.3208774030208587,0.3054449558258056,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.7529382705688477,0.2170723378658294,0.9856224656105042,284.6340026855469,284.95001220703125,297.9458312988281,292.2472839355469,297.4244689941406,297.27203369140625,284.63653564453125,1.0,0.5074082612991333,0.1939723938703537,0.1939723938703537,1.0,1.0,-2.716269016265869,0.2876758277416229,2.428593158721924,-0.3256601989269256,0.8959721922874451,0.8959721922874451,0.0,111.4521942138672,122.0,46779.37890625,0.0,1659.5169677734375,1.0,280.0421447753906,283.093017578125,295.2077941894531,298.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36474.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699852824211121,1.0,0.0,0.0,3.6597046852111816,3.65972900390625,8.936869448916696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.88134765625,0.0,1547.54931640625,1895.4371337890625,0.0,3122.672607421875,0.9077870845794678,1.0,0.0,3.0,1.0,0.0
12403320,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.8121485710144043,0.2726671397686004,0.2470175474882125,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.9990000128746032,0.5995864868164062,0.4871449470520019,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8687548041343689,0.3381434082984924,0.2372671514749527,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.8544028401374817,0.3208774030208587,0.3054449558258056,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.7529382705688477,0.2170723378658294,0.9856224656105042,284.6340026855469,284.95001220703125,297.9458312988281,292.2472839355469,297.4244689941406,297.27203369140625,284.63653564453125,1.0,0.5074082612991333,0.1939723938703537,0.1939723938703537,1.0,1.0,-2.716269016265869,0.2876758277416229,2.428593158721924,-0.3256601989269256,0.8959721922874451,0.8959721922874451,0.0,111.4521942138672,122.0,46779.37890625,0.0,1659.5169677734375,1.0,280.0421447753906,283.093017578125,295.2077941894531,298.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36474.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699852824211121,1.0,0.0,0.0,3.6597046852111816,3.65972900390625,8.936869448916696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.88134765625,0.0,1547.54931640625,1895.4371337890625,0.0,3122.672607421875,0.9077870845794678,1.0,0.0,3.0,1.0,0.0
12403380,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8091964721679688,0.2738264203071594,0.2479057013988495,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.6005213260650635,0.4943604469299316,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8672105669975281,0.3415412306785583,0.2395044714212417,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8514545559883118,0.3223670721054077,0.3066828846931457,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7500046491622925,0.2177705913782119,0.9881532788276672,284.8531799316406,284.95001220703125,297.9247741699219,292.2394104003906,297.41827392578125,297.2700500488281,284.85595703125,1.0,0.5113180875778198,0.1969636380672454,0.1969636380672454,1.0,1.0,-2.733220338821411,0.296571135520935,2.4366490840911865,-0.3207270801067352,0.8964315056800842,0.8964315056800842,0.0,113.94286346435548,125.0,45666.99609375,0.0,1695.8939208984375,1.0,280.34161376953125,283.3282165527344,295.1922607421875,298.1035461425781,293.1499938964844,293.1499938964844,280.6499938964844,36258.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574507832527161,1.0,0.0,0.0,3.64921760559082,3.6492414474487305,8.885723445928306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.32666015625,0.0,1534.23486328125,1895.4371337890625,0.0,3005.09912109375,0.9053050875663756,1.0,0.0,3.0,1.0,0.0
12403440,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8091964721679688,0.2738264203071594,0.2479057013988495,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.6005213260650635,0.4943604469299316,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8672105669975281,0.3415412306785583,0.2395044714212417,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8514545559883118,0.3223670721054077,0.3066828846931457,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7500046491622925,0.2177705913782119,0.9881532788276672,284.8531799316406,284.95001220703125,297.9247741699219,292.2394104003906,297.41827392578125,297.2700500488281,284.85595703125,1.0,0.5113180875778198,0.1969636380672454,0.1969636380672454,1.0,1.0,-2.733220338821411,0.296571135520935,2.4366490840911865,-0.3207270801067352,0.8964315056800842,0.8964315056800842,0.0,113.94286346435548,125.0,45666.99609375,0.0,1695.8939208984375,1.0,280.34161376953125,283.3282165527344,295.1922607421875,298.1035461425781,293.1499938964844,293.1499938964844,280.6499938964844,36258.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574507832527161,1.0,0.0,0.0,3.64921760559082,3.6492414474487305,8.885723445928306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.32666015625,0.0,1534.23486328125,1895.4371337890625,0.0,3005.09912109375,0.9053050875663756,1.0,0.0,3.0,1.0,0.0
12403500,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8082536458969116,0.2746246457099914,0.2485681325197219,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6015030145645142,0.4974230229854584,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8669953346252441,0.3434857130050659,0.240809217095375,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8505439758300781,0.3233636319637298,0.3075617849826813,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7490952014923096,0.2183470577001571,0.9905107617378236,285.0081787109375,284.95001220703125,297.9141540527344,292.2353820800781,297.4183959960937,297.27325439453125,285.0189819335937,1.0,0.5134052634239197,0.1984592676162719,0.1984592676162719,1.0,1.0,-2.743152379989624,0.3013480901718139,2.4418041706085205,-0.3182484805583954,0.8983115553855896,0.8983115553855896,0.0,115.10761260986328,125.0,44671.62109375,0.0,1716.0245361328125,1.0,280.5984191894531,283.5054931640625,295.1686706542969,297.9685363769531,293.1499938964844,293.1499938964844,280.6499938964844,36115.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498039841651917,1.0,0.0,0.0,3.64747166633606,3.6474955081939697,8.877223081071861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.13671875,0.0,1531.220947265625,1895.4371337890625,0.0,2933.434814453125,0.9048550128936768,1.0,0.0,3.0,1.0,0.0
12403560,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8077055215835571,0.275561511516571,0.2494052797555923,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.6027936935424805,0.5001116991043091,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8671741485595703,0.345585435628891,0.2422603517770767,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8500151634216309,0.3245145678520202,0.3086281418800354,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7485573887825012,0.2190638929605484,0.9936267733573914,285.0737609863281,284.95001220703125,297.9034729003906,292.2312927246094,297.42047119140625,297.2790222167969,285.076416015625,1.0,0.5155953764915466,0.1998718231916427,0.1998718231916427,1.0,1.0,-2.754157781600952,0.306211918592453,2.4479458332061768,-0.3159245252609253,0.8998394012451172,0.8998394012451172,0.0,116.2171859741211,128.0,44648.0625,0.0,1737.6380615234375,1.0,280.64208984375,283.5625915527344,295.1919250488281,298.0364685058594,293.1499938964844,293.1499938964844,280.95001220703125,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847028911113739,1.0,0.0,0.0,3.648820638656616,3.6488447189331055,8.883791338121227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.31787109375,0.0,1531.7618408203125,1895.4371337890625,0.0,2907.45068359375,0.9050328731536864,1.0,0.0,3.0,1.0,0.0
12403620,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.8068704605102539,0.2776238322257995,0.2512384951114654,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.9990000128746032,0.6059160828590393,0.5053393244743347,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.8678066730499268,0.3500320315361023,0.2453272491693496,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.8492612242698669,0.3270606696605682,0.3109955489635467,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.7478422522544861,0.2207411378622055,1.0010063648223877,285.2911376953125,284.95001220703125,297.8819885253906,292.2230224609375,297.4269104003906,297.2935791015625,285.293701171875,1.0,0.5202364921569824,0.2026969045400619,0.2026969045400619,1.0,1.0,-2.778039932250977,0.3164122104644775,2.461627721786499,-0.3112108707427978,0.9061276912689208,0.9061276912689208,0.0,118.48074340820312,131.0,43708.01953125,0.0,1784.3975830078125,1.0,280.9418029785156,283.7926940917969,295.1913146972656,297.9774169921875,293.1499938964844,293.1499938964844,280.6499938964844,35695.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381779789924622,1.0,0.0,0.0,3.659327983856201,3.6593520641326895,8.935029427448171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.10595703125,0.0,1541.286865234375,1895.4371337890625,0.0,2824.69677734375,0.9071844816207886,1.0,0.0,3.0,1.0,0.0
12403680,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.8068704605102539,0.2776238322257995,0.2512384951114654,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.9990000128746032,0.6059160828590393,0.5053393244743347,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.8678066730499268,0.3500320315361023,0.2453272491693496,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.8492612242698669,0.3270606696605682,0.3109955489635467,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.7478422522544861,0.2207411378622055,1.0010063648223877,285.2911376953125,284.95001220703125,297.8819885253906,292.2230224609375,297.4269104003906,297.2935791015625,285.293701171875,1.0,0.5202364921569824,0.2026969045400619,0.2026969045400619,1.0,1.0,-2.778039932250977,0.3164122104644775,2.461627721786499,-0.3112108707427978,0.9061276912689208,0.9061276912689208,0.0,118.48074340820312,131.0,43708.01953125,0.0,1784.3975830078125,1.0,280.9418029785156,283.7926940917969,295.1913146972656,297.9774169921875,293.1499938964844,293.1499938964844,280.6499938964844,35695.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381779789924622,1.0,0.0,0.0,3.659327983856201,3.6593520641326895,8.935029427448171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.10595703125,0.0,1541.286865234375,1895.4371337890625,0.0,2824.69677734375,0.9071844816207886,1.0,0.0,3.0,1.0,0.0
12403740,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8043628931045532,0.2784390449523926,0.2524442374706268,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9990000128746032,0.6075325608253479,0.5124244689941406,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8668854832649231,0.3533465564250946,0.2479775249958038,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8471475839614868,0.3286494314670563,0.3129154741764068,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.746013343334198,0.2217954397201538,1.00724458694458,285.1320495605469,284.95001220703125,297.8603820800781,292.2146301269531,297.4208984375,297.29229736328125,285.1312561035156,1.0,0.5250385999679565,0.2055219858884811,0.2055219858884811,1.0,1.0,-2.8009982109069824,0.3266429305076599,2.474355459213257,-0.3061722815036773,0.9072782397270204,0.9072782397270204,0.0,121.24472045898438,134.0,45199.7578125,0.0,1832.8375244140625,1.0,280.6576843261719,283.6041564941406,295.2693176269531,298.2159423828125,293.1499938964844,293.1499938964844,280.3500061035156,35755.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853457510471344,1.0,0.0,0.0,3.6692044734954834,3.6692285537719727,8.983324732980691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.38818359375,0.0,1552.801513671875,1895.4371337890625,0.0,2967.66455078125,0.9094027876853944,1.0,0.0,3.0,1.0,0.0
12403800,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8043628931045532,0.2784390449523926,0.2524442374706268,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9990000128746032,0.6075325608253479,0.5124244689941406,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8668854832649231,0.3533465564250946,0.2479775249958038,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8471475839614868,0.3286494314670563,0.3129154741764068,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.746013343334198,0.2217954397201538,1.00724458694458,285.1320495605469,284.95001220703125,297.8603820800781,292.2146301269531,297.4208984375,297.29229736328125,285.1312561035156,1.0,0.5250385999679565,0.2055219858884811,0.2055219858884811,1.0,1.0,-2.8009982109069824,0.3266429305076599,2.474355459213257,-0.3061722815036773,0.9072782397270204,0.9072782397270204,0.0,121.24472045898438,134.0,45199.7578125,0.0,1832.8375244140625,1.0,280.6576843261719,283.6041564941406,295.2693176269531,298.2159423828125,293.1499938964844,293.1499938964844,280.3500061035156,35755.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853457510471344,1.0,0.0,0.0,3.6692044734954834,3.6692285537719727,8.983324732980691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.38818359375,0.0,1552.801513671875,1895.4371337890625,0.0,2967.66455078125,0.9094027876853944,1.0,0.0,3.0,1.0,0.0
12403860,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7988828420639038,0.2780264019966125,0.252398133277893,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9990000128746032,0.6066523194313049,0.522657036781311,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8632024526596069,0.3554926514625549,0.2497139424085617,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8424695730209351,0.3290727734565735,0.3136593401432037,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7418676018714905,0.221942663192749,1.0093443393707275,284.948486328125,284.95001220703125,297.83868408203125,292.2061462402344,297.4009704589844,297.2729797363281,284.947509765625,1.0,0.5295854210853577,0.2081219553947448,0.2081219553947448,1.0,1.0,-2.81874942779541,0.3356030881404876,2.4831464290618896,-0.301245629787445,0.9057459235191344,0.9057459235191344,0.0,124.72689056396484,122.0,46650.91796875,0.0,1877.245361328125,1.0,280.3580322265625,283.3962707519531,295.2688293457031,298.3243103027344,293.1499938964844,293.1499938964844,280.04998779296875,35923.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869170069694519,1.0,0.0,0.0,3.672699689865112,3.6727240085601807,9.000448244478321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.69287109375,0.0,1557.9940185546875,1895.4371337890625,0.0,3115.025146484375,0.910290777683258,1.0,0.0,3.0,1.0,0.0
12403920,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7988828420639038,0.2780264019966125,0.252398133277893,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9990000128746032,0.6066523194313049,0.522657036781311,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8632024526596069,0.3554926514625549,0.2497139424085617,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8424695730209351,0.3290727734565735,0.3136593401432037,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7418676018714905,0.221942663192749,1.0093443393707275,284.948486328125,284.95001220703125,297.83868408203125,292.2061462402344,297.4009704589844,297.2729797363281,284.947509765625,1.0,0.5295854210853577,0.2081219553947448,0.2081219553947448,1.0,1.0,-2.81874942779541,0.3356030881404876,2.4831464290618896,-0.301245629787445,0.9057459235191344,0.9057459235191344,0.0,124.72689056396484,122.0,46650.91796875,0.0,1877.245361328125,1.0,280.3580322265625,283.3962707519531,295.2688293457031,298.3243103027344,293.1499938964844,293.1499938964844,280.04998779296875,35923.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869170069694519,1.0,0.0,0.0,3.672699689865112,3.6727240085601807,9.000448244478321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.69287109375,0.0,1557.9940185546875,1895.4371337890625,0.0,3115.025146484375,0.910290777683258,1.0,0.0,3.0,1.0,0.0
12403980,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7987318634986877,0.2769930362701416,0.2515798807144165,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9990000128746032,0.604759931564331,0.5212498307228088,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8652827143669128,0.3570059239864349,0.2508521974086761,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8430743217468262,0.3287847638130188,0.313524067401886,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7421303987503052,0.2214617431163787,1.0077645778656006,284.75006103515625,284.95001220703125,297.8169250488281,292.19757080078125,297.37774658203125,297.24932861328125,284.7479858398437,1.0,0.5283288359642029,0.2107219249010086,0.2107219249010086,1.0,1.0,-2.8154096603393555,0.340586245059967,2.474823474884033,-0.2953147888183594,0.9014878273010254,0.9014878273010254,0.0,124.22177124023438,110.0,47838.1015625,0.0,1869.5101318359373,1.0,280.0580444335937,283.1787414550781,295.2480163574219,298.38580322265625,293.1499938964844,293.1499938964844,279.75,36153.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818033933639526,1.0,0.0,0.0,3.667805433273315,3.667829751968384,8.976476237876341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.22802734375,0.0,1554.2247314453125,1895.4371337890625,0.0,3233.478759765625,0.9093447923660278,1.0,0.0,3.0,1.0,0.0
12404040,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7987318634986877,0.2769930362701416,0.2515798807144165,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9990000128746032,0.604759931564331,0.5212498307228088,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8652827143669128,0.3570059239864349,0.2508521974086761,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8430743217468262,0.3287847638130188,0.313524067401886,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7421303987503052,0.2214617431163787,1.0077645778656006,284.75006103515625,284.95001220703125,297.8169250488281,292.19757080078125,297.37774658203125,297.24932861328125,284.7479858398437,1.0,0.5283288359642029,0.2107219249010086,0.2107219249010086,1.0,1.0,-2.8154096603393555,0.340586245059967,2.474823474884033,-0.2953147888183594,0.9014878273010254,0.9014878273010254,0.0,124.22177124023438,110.0,47838.1015625,0.0,1869.5101318359373,1.0,280.0580444335937,283.1787414550781,295.2480163574219,298.38580322265625,293.1499938964844,293.1499938964844,279.75,36153.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818033933639526,1.0,0.0,0.0,3.667805433273315,3.667829751968384,8.976476237876341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.22802734375,0.0,1554.2247314453125,1895.4371337890625,0.0,3233.478759765625,0.9093447923660278,1.0,0.0,3.0,1.0,0.0
