time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404100,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019897460937,0.8005334138870239,0.2763461470603943,0.2510165870189667,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.9990000128746032,0.6042431592941284,0.5166769623756409,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002502441406,0.8683412671089172,0.3576183617115021,0.2512933909893036,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.8452048301696777,0.3284730911254883,0.3132514357566833,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040344238281,0.7437899708747864,0.2210703641176223,1.0060499906539917,284.59942626953125,284.95001220703125,297.8060302734375,292.1932983398437,297.3678283691406,297.2397155761719,284.5892639160156,1.0,0.5261492133140564,0.212021917104721,0.212021917104721,1.0,1.0,-2.8073859214782715,0.3418525457382202,2.4655332565307617,-0.292243629693985,0.8977019786834717,0.8977019786834717,0.0,122.65876770019533,110.0,48805.0546875,0.0,1849.4283447265625,1.0,279.80108642578125,283.0060729980469,295.2582702636719,298.5078430175781,293.1499938964844,293.1499938964844,279.75,36304.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890331387519836,1.0,0.0,0.0,3.661692380905152,3.6617164611816406,8.94657887329231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.00244140625,0.0,1548.49853515625,1895.4371337890625,0.0,3301.1640625,0.9080413579940796,1.0,0.0,3.0,1.0,0.0
12404160,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5371398925781,0.8031519651412964,0.275590717792511,0.2502893507480621,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.9990000128746032,0.6041132807731628,0.5102922320365906,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367126464844,0.8723341226577759,0.35811448097229,0.2516013383865356,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.848182201385498,0.3280372023582458,0.3128028810024261,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376281738281,0.746153712272644,0.2205750644207,1.0036487579345703,284.5365295410156,284.95001220703125,297.795166015625,292.1889953613281,297.3586120605469,297.2309265136719,284.5339660644531,1.0,0.5231122374534607,0.2133670151233673,0.2133670151233673,1.0,1.0,-2.795789957046509,0.3425042033195495,2.4532856941223145,-0.2890002131462097,0.8942717909812927,0.8942717909812927,0.0,120.48129272460938,113.0,48752.4765625,0.0,1820.99072265625,1.0,279.7577819824219,282.951904296875,295.2255554199219,298.42449951171875,293.1499938964844,293.1499938964844,280.04998779296875,36441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891435444355011,1.0,0.0,0.0,3.652297973632813,3.6523220539093018,8.900731813810125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.6318359375,0.0,1539.035400390625,1895.4371337890625,0.0,3323.629150390625,0.9060699343681335,1.0,0.0,3.0,1.0,0.0
12404220,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.8060839176177979,0.2754389345645904,0.2496756017208099,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.9990000128746032,0.6064103245735168,0.5036433935165405,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8776810169219971,0.3604402244091034,0.2528508305549621,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.8515705466270447,0.3282476961612701,0.3125733137130737,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.7486550807952881,0.2203426212072372,1.0010528564453125,284.70416259765625,284.95001220703125,297.7734375,292.1804504394531,297.3549194335937,297.23223876953125,284.7056579589844,1.0,0.5206021070480347,0.2160572409629821,0.2160572409629821,1.0,1.0,-2.7851452827453613,0.346283346414566,2.438861846923828,-0.2832478284835815,0.8923175930976868,0.8923175930976868,0.0,118.27233123779295,116.0,47308.33984375,0.0,1794.0765380859375,1.0,280.0419616699219,283.147216796875,295.13580322265625,298.17218017578125,293.1499938964844,293.1499938964844,280.3500061035156,36368.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783842921257019,1.0,0.0,0.0,3.637672662734986,3.6376967430114746,8.82959000136907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.46240234375,0.0,1522.2437744140625,1895.4371337890625,0.0,3201.43701171875,0.902786135673523,1.0,0.0,3.0,1.0,0.0
12404280,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.8060839176177979,0.2754389345645904,0.2496756017208099,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.9990000128746032,0.6064103245735168,0.5036433935165405,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8776810169219971,0.3604402244091034,0.2528508305549621,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.8515705466270447,0.3282476961612701,0.3125733137130737,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.7486550807952881,0.2203426212072372,1.0010528564453125,284.70416259765625,284.95001220703125,297.7734375,292.1804504394531,297.3549194335937,297.23223876953125,284.7056579589844,1.0,0.5206021070480347,0.2160572409629821,0.2160572409629821,1.0,1.0,-2.7851452827453613,0.346283346414566,2.438861846923828,-0.2832478284835815,0.8923175930976868,0.8923175930976868,0.0,118.27233123779295,116.0,47308.33984375,0.0,1794.0765380859375,1.0,280.0419616699219,283.147216796875,295.13580322265625,298.17218017578125,293.1499938964844,293.1499938964844,280.3500061035156,36368.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783842921257019,1.0,0.0,0.0,3.637672662734986,3.6376967430114746,8.82959000136907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.46240234375,0.0,1522.2437744140625,1895.4371337890625,0.0,3201.43701171875,0.902786135673523,1.0,0.0,3.0,1.0,0.0
12404340,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8093454241752625,0.2765005230903625,0.2503632307052612,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6106957793235779,0.4989835917949676,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8831380009651184,0.3640032112598419,0.2551148533821106,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8550354242324829,0.3296171426773071,0.313579797744751,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7513402700424194,0.2210198044776916,1.0029398202896118,284.90301513671875,284.95001220703125,297.7518005371094,292.17193603515625,297.36395263671875,297.2501220703125,284.9049987792969,1.0,0.5201139450073242,0.2187474519014358,0.2187474519014358,1.0,1.0,-2.786559820175171,0.352482795715332,2.434077024459839,-0.2776115238666534,0.8933000564575195,0.8933000564575195,0.0,117.06432342529295,119.0,45992.50390625,0.0,1790.4744873046875,1.0,280.3414306640625,283.36572265625,295.1170349121094,298.05181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36170.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864284098148346,1.0,0.0,0.0,3.630555868148804,3.630579710006714,8.795074677436787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.48828125,0.0,1512.9112548828125,1895.4371337890625,0.0,3069.189453125,0.9010687470436096,1.0,0.0,3.0,1.0,0.0
12404400,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8093454241752625,0.2765005230903625,0.2503632307052612,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6106957793235779,0.4989835917949676,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8831380009651184,0.3640032112598419,0.2551148533821106,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8550354242324829,0.3296171426773071,0.313579797744751,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7513402700424194,0.2210198044776916,1.0029398202896118,284.90301513671875,284.95001220703125,297.7518005371094,292.17193603515625,297.36395263671875,297.2501220703125,284.9049987792969,1.0,0.5201139450073242,0.2187474519014358,0.2187474519014358,1.0,1.0,-2.786559820175171,0.352482795715332,2.434077024459839,-0.2776115238666534,0.8933000564575195,0.8933000564575195,0.0,117.06432342529295,119.0,45992.50390625,0.0,1790.4744873046875,1.0,280.3414306640625,283.36572265625,295.1170349121094,298.05181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36170.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864284098148346,1.0,0.0,0.0,3.630555868148804,3.630579710006714,8.795074677436787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.48828125,0.0,1512.9112548828125,1895.4371337890625,0.0,3069.189453125,0.9010687470436096,1.0,0.0,3.0,1.0,0.0
12404460,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8121580481529236,0.2781349420547485,0.251691609621048,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.615890622138977,0.4963448941707611,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8880473375320435,0.3681971430778503,0.2579130232334137,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8580724596977234,0.331640362739563,0.3153221905231476,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.753811776638031,0.22227443754673,1.00784432888031,285.1078796386719,284.95001220703125,297.7303161621094,292.1635437011719,297.3787841796875,297.2755432128906,285.11004638671875,1.0,0.5212592482566833,0.2215060889720916,0.2215060889720916,1.0,1.0,-2.7963290214538574,0.3605922162532806,2.435736894607544,-0.2718887031078338,0.8970580101013184,0.8970580101013184,0.0,116.71041870117188,122.0,44825.64453125,0.0,1803.757568359375,1.0,280.6413879394531,283.5868530273437,295.1167297363281,297.973876953125,293.1499938964844,293.1499938964844,280.95001220703125,35916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852304995059967,1.0,0.0,0.0,3.632872104644776,3.6328959465026855,8.806301252661797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.3837890625,0.0,1513.5751953125,1895.4371337890625,0.0,2956.864501953125,0.9014142155647278,1.0,0.0,3.0,1.0,0.0
12404520,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8121580481529236,0.2781349420547485,0.251691609621048,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.615890622138977,0.4963448941707611,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8880473375320435,0.3681971430778503,0.2579130232334137,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8580724596977234,0.331640362739563,0.3153221905231476,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.753811776638031,0.22227443754673,1.00784432888031,285.1078796386719,284.95001220703125,297.7303161621094,292.1635437011719,297.3787841796875,297.2755432128906,285.11004638671875,1.0,0.5212592482566833,0.2215060889720916,0.2215060889720916,1.0,1.0,-2.7963290214538574,0.3605922162532806,2.435736894607544,-0.2718887031078338,0.8970580101013184,0.8970580101013184,0.0,116.71041870117188,122.0,44825.64453125,0.0,1803.757568359375,1.0,280.6413879394531,283.5868530273437,295.1167297363281,297.973876953125,293.1499938964844,293.1499938964844,280.95001220703125,35916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852304995059967,1.0,0.0,0.0,3.632872104644776,3.6328959465026855,8.806301252661797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.3837890625,0.0,1513.5751953125,1895.4371337890625,0.0,2956.864501953125,0.9014142155647278,1.0,0.0,3.0,1.0,0.0
12404580,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8142677545547485,0.2800988256931305,0.2533743381500244,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.9990000128746032,0.6213858723640442,0.495658814907074,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8921340703964233,0.3727805912494659,0.2610280811786651,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.860417902469635,0.3340656757354736,0.3175104558467865,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.7558174133300781,0.2239065319299698,1.014724850654602,285.31549072265625,284.95001220703125,297.708984375,292.1552734375,297.39520263671875,297.3030090332031,285.31768798828125,1.0,0.5236712694168091,0.2242647260427475,0.2242647260427475,1.0,1.0,-2.812164068222046,0.3700691163539886,2.4420950412750244,-0.2661226689815521,0.9036022424697876,0.9036022424697876,0.0,117.10223388671876,125.0,43787.14453125,0.0,1830.1064453125,1.0,280.941650390625,283.80889892578125,295.1169128417969,297.9082336425781,293.1499938964844,293.1499938964844,280.6499938964844,35638.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421117067337036,1.0,0.0,0.0,3.645552158355713,3.645576000213623,8.867882002050465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.10009765625,0.0,1525.5240478515625,1895.4371337890625,0.0,2861.451171875,0.9040591716766356,1.0,0.0,3.0,1.0,0.0
12404640,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8142677545547485,0.2800988256931305,0.2533743381500244,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.9990000128746032,0.6213858723640442,0.495658814907074,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8921340703964233,0.3727805912494659,0.2610280811786651,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.860417902469635,0.3340656757354736,0.3175104558467865,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.7558174133300781,0.2239065319299698,1.014724850654602,285.31549072265625,284.95001220703125,297.708984375,292.1552734375,297.39520263671875,297.3030090332031,285.31768798828125,1.0,0.5236712694168091,0.2242647260427475,0.2242647260427475,1.0,1.0,-2.812164068222046,0.3700691163539886,2.4420950412750244,-0.2661226689815521,0.9036022424697876,0.9036022424697876,0.0,117.10223388671876,125.0,43787.14453125,0.0,1830.1064453125,1.0,280.941650390625,283.80889892578125,295.1169128417969,297.9082336425781,293.1499938964844,293.1499938964844,280.6499938964844,35638.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421117067337036,1.0,0.0,0.0,3.645552158355713,3.645576000213623,8.867882002050465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.10009765625,0.0,1525.5240478515625,1895.4371337890625,0.0,2861.451171875,0.9040591716766356,1.0,0.0,3.0,1.0,0.0
12404700,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8147072196006775,0.2806968092918396,0.2541511952877044,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9990000128746032,0.6235645413398743,0.4963413178920746,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8934913277626038,0.3747009038925171,0.262547492980957,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8609920740127563,0.3350017964839935,0.3185912072658539,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.7563392519950867,0.2245577275753021,1.0182777643203735,285.1968688964844,284.95001220703125,297.6983947753906,292.1512145996094,297.3986511230469,297.3106689453125,285.1885986328125,1.0,0.5252331495285034,0.2256440371274948,0.2256440371274948,1.0,1.0,-2.8213140964508057,0.3751164078712463,2.446197748184204,-0.2631609141826629,0.904134213924408,0.904134213924408,0.0,117.61897277832033,125.0,44985.453125,0.0,1846.848388671875,1.0,280.69879150390625,283.6601257324219,295.1937866210937,298.14990234375,293.1499938964844,293.1499938964844,280.6499938964844,35665.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506142497062683,1.0,0.0,0.0,3.652254819869995,3.652278900146485,8.90052149316034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.75634765625,0.0,1533.1707763671875,1895.4371337890625,0.0,2941.0244140625,0.9055194854736328,1.0,0.0,3.0,1.0,0.0
12404760,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.8138259649276733,0.2808309197425842,0.2544617652893066,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.9990000128746032,0.6249497532844543,0.4986286163330078,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8934351205825806,0.3761650621891022,0.2637090682983398,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8602948784828186,0.3355330526828766,0.3192743062973022,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.7557563185691833,0.2249141037464141,1.020551085472107,285.1513671875,284.95001220703125,297.6878662109375,292.1471862792969,297.3961486816406,297.3105773925781,285.1504211425781,1.0,0.5268912315368652,0.2268292307853698,0.2268292307853698,1.0,1.0,-2.8293874263763428,0.3795571327209472,2.4498302936553955,-0.2605491280555725,0.9049788117408752,0.9049788117408752,0.0,118.52507019042967,128.0,45240.2578125,0.0,1863.87255859375,1.0,280.6574401855469,283.616455078125,295.1976623535156,298.1459045410156,293.1499938964844,293.1499938964844,280.3500061035156,35711.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564542531967163,1.0,0.0,0.0,3.65710711479187,3.65713095664978,8.924185976866283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.458984375,0.0,1538.9278564453125,1895.4371337890625,0.0,2995.755615234375,0.9066630005836488,1.0,0.0,3.0,1.0,0.0
12404820,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8097290992736816,0.2803460359573364,0.2543165385723114,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6257456541061401,0.5061358213424683,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8908619284629822,0.3783294260501861,0.2654394507408142,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8566060066223145,0.3358317017555237,0.3198676109313965,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7525136470794678,0.2250055819749832,1.022257685661316,284.9649963378906,284.95001220703125,297.6670227050781,292.1393127441406,297.3800964355469,297.2960205078125,284.9638366699219,1.0,0.5303186774253845,0.2291996330022812,0.2291996330022812,1.0,1.0,-2.8430826663970947,0.387948215007782,2.455134391784668,-0.2552755177021026,0.9036484956741332,0.9036484956741332,0.0,121.04806518554688,131.0,46666.49609375,0.0,1897.728515625,1.0,280.3581237792969,283.4065246582031,295.1996154785156,298.25518798828125,293.1499938964844,293.1499938964844,280.04998779296875,35888.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716796040534973,1.0,0.0,0.0,3.6619155406951904,3.661939859390259,8.947670266934438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.7919921875,0.0,1545.6317138671875,1895.4371337890625,0.0,3138.565673828125,0.9078513979911804,1.0,0.0,3.0,1.0,0.0
12404880,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8097290992736816,0.2803460359573364,0.2543165385723114,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6257456541061401,0.5061358213424683,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8908619284629822,0.3783294260501861,0.2654394507408142,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8566060066223145,0.3358317017555237,0.3198676109313965,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7525136470794678,0.2250055819749832,1.022257685661316,284.9649963378906,284.95001220703125,297.6670227050781,292.1393127441406,297.3800964355469,297.2960205078125,284.9638366699219,1.0,0.5303186774253845,0.2291996330022812,0.2291996330022812,1.0,1.0,-2.8430826663970947,0.387948215007782,2.455134391784668,-0.2552755177021026,0.9036484956741332,0.9036484956741332,0.0,121.04806518554688,131.0,46666.49609375,0.0,1897.728515625,1.0,280.3581237792969,283.4065246582031,295.1996154785156,298.25518798828125,293.1499938964844,293.1499938964844,280.04998779296875,35888.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716796040534973,1.0,0.0,0.0,3.6619155406951904,3.661939859390259,8.947670266934438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.7919921875,0.0,1545.6317138671875,1895.4371337890625,0.0,3138.565673828125,0.9078513979911804,1.0,0.0,3.0,1.0,0.0
12404940,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8037369847297668,0.2792988121509552,0.2535816133022308,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9990000128746032,0.6243582963943481,0.5159057378768921,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.886465847492218,0.3798838555812835,0.2666853368282318,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8512132167816162,0.3354749381542206,0.3197680711746216,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.747643768787384,0.2244995236396789,1.021084904670715,284.7772521972656,284.95001220703125,297.646484375,292.1316833496094,297.3550720214844,297.26971435546875,284.7761535644531,1.0,0.5336943864822388,0.2315700352191925,0.2315700352191925,1.0,1.0,-2.853912115097046,0.3958259522914886,2.4580862522125244,-0.2498779147863388,0.8997979760169983,0.8997979760169983,0.0,124.11932373046876,134.0,48014.08203125,0.0,1929.9432373046875,1.0,280.0581359863281,283.1974182128906,295.1822204589844,298.3246765136719,293.1499938964844,293.1499938964844,279.75,36116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842710256576538,1.0,0.0,0.0,3.65828275680542,3.658306837081909,8.929925456868659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.8125,0.0,1543.279541015625,1895.4371337890625,0.0,3256.5927734375,0.9071907997131348,1.0,0.0,3.0,1.0,0.0
12405000,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8037369847297668,0.2792988121509552,0.2535816133022308,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9990000128746032,0.6243582963943481,0.5159057378768921,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.886465847492218,0.3798838555812835,0.2666853368282318,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8512132167816162,0.3354749381542206,0.3197680711746216,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.747643768787384,0.2244995236396789,1.021084904670715,284.7772521972656,284.95001220703125,297.646484375,292.1316833496094,297.3550720214844,297.26971435546875,284.7761535644531,1.0,0.5336943864822388,0.2315700352191925,0.2315700352191925,1.0,1.0,-2.853912115097046,0.3958259522914886,2.4580862522125244,-0.2498779147863388,0.8997979760169983,0.8997979760169983,0.0,124.11932373046876,134.0,48014.08203125,0.0,1929.9432373046875,1.0,280.0581359863281,283.1974182128906,295.1822204589844,298.3246765136719,293.1499938964844,293.1499938964844,279.75,36116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842710256576538,1.0,0.0,0.0,3.65828275680542,3.658306837081909,8.929925456868659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.8125,0.0,1543.279541015625,1895.4371337890625,0.0,3256.5927734375,0.9071907997131348,1.0,0.0,3.0,1.0,0.0
12405060,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928649902344,0.7969666719436646,0.2779555022716522,0.2525480389595032,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.9990000128746032,0.6212465167045593,0.5266406536102295,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.8813480734825134,0.3810806274414062,0.2676579654216766,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.8451847434043884,0.3347358703613281,0.3192684650421142,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7421000599861145,0.2236136049032211,1.018054485321045,284.5925598144531,284.95001220703125,297.6263122558594,292.1243591308594,297.3267822265625,297.23907470703125,284.5915832519531,1.0,0.5369095802307129,0.2338591367006302,0.2338591367006302,1.0,1.0,-2.8625004291534424,0.403116375207901,2.459383964538574,-0.244565725326538,0.8934980630874634,0.8934980630874634,0.0,127.43077850341795,137.0,49293.49609375,0.0,1959.9222412109373,1.0,279.7583923339844,282.9927673339844,295.16583251953125,298.3872985839844,293.1499938964844,293.1499938964844,280.04998779296875,36377.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949081897735596,1.0,0.0,0.0,3.6449687480926514,3.6449928283691406,8.865044378580933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4462890625,0.0,1530.3990478515625,1895.4371337890625,0.0,3356.07666015625,0.9043923616409302,1.0,0.0,3.0,1.0,0.0
12405120,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928649902344,0.7969666719436646,0.2779555022716522,0.2525480389595032,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.9990000128746032,0.6212465167045593,0.5266406536102295,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.8813480734825134,0.3810806274414062,0.2676579654216766,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.8451847434043884,0.3347358703613281,0.3192684650421142,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7421000599861145,0.2236136049032211,1.018054485321045,284.5925598144531,284.95001220703125,297.6263122558594,292.1243591308594,297.3267822265625,297.23907470703125,284.5915832519531,1.0,0.5369095802307129,0.2338591367006302,0.2338591367006302,1.0,1.0,-2.8625004291534424,0.403116375207901,2.459383964538574,-0.244565725326538,0.8934980630874634,0.8934980630874634,0.0,127.43077850341795,137.0,49293.49609375,0.0,1959.9222412109373,1.0,279.7583923339844,282.9927673339844,295.16583251953125,298.3872985839844,293.1499938964844,293.1499938964844,280.04998779296875,36377.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949081897735596,1.0,0.0,0.0,3.6449687480926514,3.6449928283691406,8.865044378580933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4462890625,0.0,1530.3990478515625,1895.4371337890625,0.0,3356.07666015625,0.9043923616409302,1.0,0.0,3.0,1.0,0.0
12405180,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.7919206619262695,0.2778974175453186,0.2521803677082062,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.9990000128746032,0.6187424659729004,0.535695493221283,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8778777718544006,0.383532702922821,0.2691200077533722,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8406253457069397,0.335010677576065,0.3192623853683471,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.7377700209617615,0.2233920097351074,1.0163143873214722,284.78350830078125,284.95001220703125,297.6065368652344,292.1173400878906,297.3124389648437,297.2261657714844,284.7858581542969,1.0,0.5401009917259216,0.2361482381820678,0.2361482381820678,1.0,1.0,-2.872594118118286,0.410805881023407,2.4617881774902344,-0.2392740845680236,0.8927741050720215,0.8927741050720215,0.0,130.3753204345703,125.0,48166.1953125,0.0,1990.74365234375,1.0,280.0419311523437,283.20562744140625,295.083251953125,298.1640014648437,293.1499938964844,293.1499938964844,280.3500061035156,36268.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840764164924622,1.0,0.0,0.0,3.633989334106445,3.634013414382935,8.811718430479232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.130859375,0.0,1517.4307861328125,1895.4371337890625,0.0,3254.7705078125,0.9018979668617249,1.0,0.0,3.0,1.0,0.0
12405240,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.7919206619262695,0.2778974175453186,0.2521803677082062,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.9990000128746032,0.6187424659729004,0.535695493221283,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8778777718544006,0.383532702922821,0.2691200077533722,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8406253457069397,0.335010677576065,0.3192623853683471,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.7377700209617615,0.2233920097351074,1.0163143873214722,284.78350830078125,284.95001220703125,297.6065368652344,292.1173400878906,297.3124389648437,297.2261657714844,284.7858581542969,1.0,0.5401009917259216,0.2361482381820678,0.2361482381820678,1.0,1.0,-2.872594118118286,0.410805881023407,2.4617881774902344,-0.2392740845680236,0.8927741050720215,0.8927741050720215,0.0,130.3753204345703,125.0,48166.1953125,0.0,1990.74365234375,1.0,280.0419311523437,283.20562744140625,295.083251953125,298.1640014648437,293.1499938964844,293.1499938964844,280.3500061035156,36268.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840764164924622,1.0,0.0,0.0,3.633989334106445,3.634013414382935,8.811718430479232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.130859375,0.0,1517.4307861328125,1895.4371337890625,0.0,3254.7705078125,0.9018979668617249,1.0,0.0,3.0,1.0,0.0
12405300,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7929419279098511,0.2783395648002624,0.2524200081825256,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.6183052659034729,0.534195065498352,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8798828125,0.3852284252643585,0.2701738178730011,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8416962027549744,0.3355962336063385,0.3196543455123901,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7385132312774658,0.2236237376928329,1.016756534576416,284.93121337890625,284.95001220703125,297.5968017578125,292.1139831542969,297.3110656738281,297.2271728515625,284.9403686523437,1.0,0.539627730846405,0.2372927814722061,0.2372927814722061,1.0,1.0,-2.873363494873047,0.4137277901172638,2.4596354961395264,-0.2363746166229248,0.8940762281417847,0.8940762281417847,0.0,129.9828338623047,125.0,47070.0703125,0.0,1990.0523681640625,1.0,280.2980651855469,283.3769836425781,295.0484924316406,298.00445556640625,293.1499938964844,293.1499938964844,280.3500061035156,36153.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758740425109863,1.0,0.0,0.0,3.631352186203003,3.631376028060913,8.798933777143247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.4072265625,0.0,1513.6634521484375,1895.4371337890625,0.0,3177.902587890625,0.9012691974639891,1.0,0.0,3.0,1.0,0.0
12405360,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7961742281913757,0.2789880633354187,0.2528876662254333,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.6189192533493042,0.5288797616958618,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8842633366584778,0.3871347904205322,0.2714100778102875,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8448950052261353,0.336404800415039,0.3202808797359466,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.741105854511261,0.2240390330553054,1.0180155038833618,284.98419189453125,284.95001220703125,297.5871887207031,292.1106872558594,297.3130798339844,297.2325744628906,284.9854736328125,1.0,0.5382411479949951,0.2384092360734939,0.2384092360734939,1.0,1.0,-2.871293544769287,0.4159706830978393,2.4553229808807373,-0.2336482554674148,0.8948806524276733,0.8948806524276733,0.0,128.39584350585938,113.0,46897.10546875,0.0,1978.8739013671875,1.0,280.34197998046875,283.42596435546875,295.0654602050781,298.0554504394531,293.1499938964844,293.1499938964844,280.6499938964844,36054.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721352219581604,1.0,0.0,0.0,3.631258249282837,3.631282091140747,8.798477892923984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.3974609375,0.0,1512.82470703125,1895.4371337890625,0.0,3142.839111328125,0.9011441469192504,1.0,0.0,3.0,1.0,0.0
12405420,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8068612813949585,0.2805513143539428,0.2540198564529419,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.9990000128746032,0.6232290267944336,0.5109509229660034,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8977528214454651,0.3912340700626373,0.2740447223186493,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8556606769561768,0.3383636772632599,0.3218210935592651,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.7501041889190674,0.2251834720373153,1.0217382907867432,285.1668395996094,284.95001220703125,297.5683288574219,292.1044616699219,297.3235778808594,297.25164794921875,285.16754150390625,1.0,0.5332484841346741,0.2406421452760696,0.2406421452760696,1.0,1.0,-2.8606059551239014,0.4189932346343994,2.441612720489502,-0.2282084226608276,0.8992950320243835,0.8992950320243835,0.0,123.01319122314452,116.0,45514.6953125,0.0,1935.181884765625,1.0,280.6416320800781,283.6304016113281,295.0605773925781,297.9660339355469,293.1499938964844,293.1499938964844,280.95001220703125,35817.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608924746513367,1.0,0.0,0.0,3.63740587234497,3.637429714202881,8.828294539853232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.27734375,0.0,1517.843017578125,1895.4371337890625,0.0,3037.37548828125,0.9023551940917968,1.0,0.0,3.0,1.0,0.0
12405480,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8068612813949585,0.2805513143539428,0.2540198564529419,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.9990000128746032,0.6232290267944336,0.5109509229660034,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8977528214454651,0.3912340700626373,0.2740447223186493,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8556606769561768,0.3383636772632599,0.3218210935592651,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.7501041889190674,0.2251834720373153,1.0217382907867432,285.1668395996094,284.95001220703125,297.5683288574219,292.1044616699219,297.3235778808594,297.25164794921875,285.16754150390625,1.0,0.5332484841346741,0.2406421452760696,0.2406421452760696,1.0,1.0,-2.8606059551239014,0.4189932346343994,2.441612720489502,-0.2282084226608276,0.8992950320243835,0.8992950320243835,0.0,123.01319122314452,116.0,45514.6953125,0.0,1935.181884765625,1.0,280.6416320800781,283.6304016113281,295.0605773925781,297.9660339355469,293.1499938964844,293.1499938964844,280.95001220703125,35817.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608924746513367,1.0,0.0,0.0,3.63740587234497,3.637429714202881,8.828294539853232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.27734375,0.0,1517.843017578125,1895.4371337890625,0.0,3037.37548828125,0.9023551940917968,1.0,0.0,3.0,1.0,0.0
12405540,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8146957159042358,0.2823942899703979,0.255485475063324,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9990000128746032,0.6304396390914917,0.4989691972732544,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.9085903167724608,0.3956442475318908,0.2769583463668823,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8641047477722168,0.3406725227832794,0.3237870335578918,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7572283148765564,0.2266569286584854,1.027361273765564,285.3504333496094,284.95001220703125,297.54998779296875,292.09869384765625,297.3433532714844,297.282470703125,285.35174560546875,1.0,0.5315175652503967,0.2428750395774841,0.2428750395774841,1.0,1.0,-2.860569477081299,0.4244171679019928,2.436152458190918,-0.2230607271194458,0.9061328768730164,0.9061328768730164,0.0,119.76384735107422,119.0,44234.203125,0.0,1919.251220703125,1.0,280.94171142578125,283.8336486816406,295.0551452636719,297.87872314453125,293.1499938964844,293.1499938964844,280.6499938964844,35570.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496382832527161,1.0,0.0,0.0,3.652698278427124,3.652722358703613,8.902682679945428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.27978515625,0.0,1532.95751953125,1895.4371337890625,0.0,2931.8828125,0.9056072235107422,1.0,0.0,3.0,1.0,0.0
12405600,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8146957159042358,0.2823942899703979,0.255485475063324,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9990000128746032,0.6304396390914917,0.4989691972732544,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.9085903167724608,0.3956442475318908,0.2769583463668823,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8641047477722168,0.3406725227832794,0.3237870335578918,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7572283148765564,0.2266569286584854,1.027361273765564,285.3504333496094,284.95001220703125,297.54998779296875,292.09869384765625,297.3433532714844,297.282470703125,285.35174560546875,1.0,0.5315175652503967,0.2428750395774841,0.2428750395774841,1.0,1.0,-2.860569477081299,0.4244171679019928,2.436152458190918,-0.2230607271194458,0.9061328768730164,0.9061328768730164,0.0,119.76384735107422,119.0,44234.203125,0.0,1919.251220703125,1.0,280.94171142578125,283.8336486816406,295.0551452636719,297.87872314453125,293.1499938964844,293.1499938964844,280.6499938964844,35570.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496382832527161,1.0,0.0,0.0,3.652698278427124,3.652722358703613,8.902682679945428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.27978515625,0.0,1532.95751953125,1895.4371337890625,0.0,2931.8828125,0.9056072235107422,1.0,0.0,3.0,1.0,0.0
12405660,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8180528879165649,0.2829953730106354,0.2563795745372772,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.9990000128746032,0.6360061764717102,0.4942710101604461,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.9148132801055908,0.3987651467323303,0.2794109582901001,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8682145476341248,0.341988742351532,0.325334757566452,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7607346773147583,0.2275161445140838,1.0321186780929563,285.17242431640625,284.95001220703125,297.5321044921875,292.09326171875,297.35223388671875,297.2993469238281,285.1708984375,1.0,0.5317417979240417,0.2452063113451004,0.2452063113451004,1.0,1.0,-2.8665225505828857,0.4314594268798828,2.435063123703003,-0.2173879742622375,0.9076825976371764,0.9076825976371764,0.0,118.73831939697266,122.0,45540.3515625,0.0,1923.7889404296875,1.0,280.6577453613281,283.6298522949219,295.13458251953125,298.1029357910156,293.1499938964844,293.1499938964844,280.3500061035156,35664.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620753884315491,1.0,0.0,0.0,3.666025400161743,3.666049480438232,8.967764983935922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.7939453125,0.0,1548.5479736328125,1895.4371337890625,0.0,3048.470703125,0.908623456954956,1.0,0.0,3.0,1.0,0.0
12405720,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8180528879165649,0.2829953730106354,0.2563795745372772,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.9990000128746032,0.6360061764717102,0.4942710101604461,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.9148132801055908,0.3987651467323303,0.2794109582901001,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8682145476341248,0.341988742351532,0.325334757566452,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7607346773147583,0.2275161445140838,1.0321186780929563,285.17242431640625,284.95001220703125,297.5321044921875,292.09326171875,297.35223388671875,297.2993469238281,285.1708984375,1.0,0.5317417979240417,0.2452063113451004,0.2452063113451004,1.0,1.0,-2.8665225505828857,0.4314594268798828,2.435063123703003,-0.2173879742622375,0.9076825976371764,0.9076825976371764,0.0,118.73831939697266,122.0,45540.3515625,0.0,1923.7889404296875,1.0,280.6577453613281,283.6298522949219,295.13458251953125,298.1029357910156,293.1499938964844,293.1499938964844,280.3500061035156,35664.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620753884315491,1.0,0.0,0.0,3.666025400161743,3.666049480438232,8.967764983935922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.7939453125,0.0,1548.5479736328125,1895.4371337890625,0.0,3048.470703125,0.908623456954956,1.0,0.0,3.0,1.0,0.0
12405780,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8166261315345764,0.2823947370052337,0.2560738027095794,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.6385864615440369,0.4964146018028259,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9151584506034852,0.4006393849849701,0.2809011936187744,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8673087954521179,0.3421334624290466,0.3257274627685547,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7598652839660645,0.2274900078773498,1.033000111579895,284.9767761230469,284.95001220703125,297.5145263671875,292.0881042480469,297.3436584472656,297.29351806640625,284.9753112792969,1.0,0.5330143570899963,0.2475375682115554,0.2475375682115554,1.0,1.0,-2.8720548152923584,0.438468873500824,2.4335858821868896,-0.2116342633962631,0.9064403176307678,0.9064403176307678,0.0,119.51378631591795,125.0,46879.22265625,0.0,1936.4801025390625,1.0,280.3580627441406,283.41229248046875,295.1410827636719,298.2093200683594,293.1499938964844,293.1499938964844,280.04998779296875,35856.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757972121238708,1.0,0.0,0.0,3.6720614433288574,3.672085762023926,8.997320719572599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.16943359375,0.0,1556.77001953125,1895.4371337890625,0.0,3177.18212890625,0.9100983142852784,1.0,0.0,3.0,1.0,0.0
12405840,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8166261315345764,0.2823947370052337,0.2560738027095794,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.6385864615440369,0.4964146018028259,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9151584506034852,0.4006393849849701,0.2809011936187744,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8673087954521179,0.3421334624290466,0.3257274627685547,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7598652839660645,0.2274900078773498,1.033000111579895,284.9767761230469,284.95001220703125,297.5145263671875,292.0881042480469,297.3436584472656,297.29351806640625,284.9753112792969,1.0,0.5330143570899963,0.2475375682115554,0.2475375682115554,1.0,1.0,-2.8720548152923584,0.438468873500824,2.4335858821868896,-0.2116342633962631,0.9064403176307678,0.9064403176307678,0.0,119.51378631591795,125.0,46879.22265625,0.0,1936.4801025390625,1.0,280.3580627441406,283.41229248046875,295.1410827636719,298.2093200683594,293.1499938964844,293.1499938964844,280.04998779296875,35856.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757972121238708,1.0,0.0,0.0,3.6720614433288574,3.672085762023926,8.997320719572599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.16943359375,0.0,1556.77001953125,1895.4371337890625,0.0,3177.18212890625,0.9100983142852784,1.0,0.0,3.0,1.0,0.0
12405900,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8149220943450928,0.2818867862224579,0.2557249665260315,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9990000128746032,0.6389464139938354,0.4990030229091644,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9140684008598328,0.4013438820838928,0.2814809381961822,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8657625913619995,0.3419572710990906,0.3256797790527344,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7584382891654968,0.2272577434778213,1.03245747089386,284.8342590332031,284.95001220703125,297.505859375,292.0856018066406,297.33514404296875,297.2850952148437,284.82525634765625,1.0,0.5338852405548096,0.248703196644783,0.248703196644783,1.0,1.0,-2.8747339248657227,0.4419738948345184,2.432760000228882,-0.2087381780147552,0.9042963981628418,0.9042963981628418,0.0,120.30337524414062,125.0,48018.1328125,0.0,1944.6715087890625,1.0,280.100830078125,283.2447204589844,295.15753173828125,298.3471984863281,293.1499938964844,293.1499938964844,280.04998779296875,35983.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839617967605591,1.0,0.0,0.0,3.672036647796631,3.672060966491699,8.997199074656237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.619140625,0.0,1557.697998046875,1895.4371337890625,0.0,3253.697021484375,0.9101433753967284,1.0,0.0,3.0,1.0,0.0
