time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405960,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.8125775456428528,0.2812520265579223,0.255212664604187,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.9990000128746032,0.6387326717376709,0.502487063407898,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9122055768966676,0.4019026160240173,0.2819161415100097,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8635592460632324,0.3416320085525512,0.3254502415657043,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7564120292663574,0.2268884032964706,1.0311903953552246,284.7826538085937,284.95001220703125,297.49725341796875,292.0831604003906,297.3240966796875,297.2733459472656,284.7813415527344,1.0,0.5348441004753113,0.2497425228357315,0.2497425228357315,1.0,1.0,-2.877030372619629,0.4451088309288025,2.4319214820861816,-0.2061206996440887,0.902618169784546,0.902618169784546,0.0,121.32291412353516,128.0,48169.046875,0.0,1953.385009765625,1.0,280.0577087402344,283.1978454589844,295.129150390625,298.2802124023437,293.1499938964844,293.1499938964844,279.75,36094.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874426484107971,1.0,0.0,0.0,3.66930079460144,3.669325113296509,8.983797101791424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.86376953125,0.0,1555.4564208984375,1895.4371337890625,0.0,3286.28369140625,0.909639835357666,1.0,0.0,3.0,1.0,0.0
12406020,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8070173263549805,0.2798202335834503,0.254069060087204,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.9990000128746032,0.6369829177856445,0.5107571482658386,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932922363281,0.9076063632965088,0.4028000831604004,0.2826590538024902,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.8583409190177917,0.3407533466815948,0.3247875273227691,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.7515764236450195,0.2259112298488617,1.0276079177856443,284.59326171875,284.95001220703125,297.480224609375,292.07843017578125,297.2984619140625,297.2452392578125,284.5920715332031,1.0,0.5369510054588318,0.2518211901187897,0.2518211901187897,1.0,1.0,-2.881386995315552,0.4513139128684997,2.4300732612609863,-0.2008989751338958,0.8962945938110352,0.8962945938110352,0.0,123.72783660888672,131.0,49396.56640625,0.0,1972.26318359375,1.0,279.75830078125,282.9893493652344,295.1167297363281,298.34393310546875,293.1499938964844,293.1499938964844,280.04998779296875,36361.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974466323852539,1.0,0.0,0.0,3.6566243171691895,3.656648397445679,8.92183095402288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.64453125,0.0,1543.2586669921875,1895.4371337890625,0.0,3379.771240234375,0.9069855213165284,1.0,0.0,3.0,1.0,0.0
12406080,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8070173263549805,0.2798202335834503,0.254069060087204,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.9990000128746032,0.6369829177856445,0.5107571482658386,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932922363281,0.9076063632965088,0.4028000831604004,0.2826590538024902,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.8583409190177917,0.3407533466815948,0.3247875273227691,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.7515764236450195,0.2259112298488617,1.0276079177856443,284.59326171875,284.95001220703125,297.480224609375,292.07843017578125,297.2984619140625,297.2452392578125,284.5920715332031,1.0,0.5369510054588318,0.2518211901187897,0.2518211901187897,1.0,1.0,-2.881386995315552,0.4513139128684997,2.4300732612609863,-0.2008989751338958,0.8962945938110352,0.8962945938110352,0.0,123.72783660888672,131.0,49396.56640625,0.0,1972.26318359375,1.0,279.75830078125,282.9893493652344,295.1167297363281,298.34393310546875,293.1499938964844,293.1499938964844,280.04998779296875,36361.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974466323852539,1.0,0.0,0.0,3.6566243171691895,3.656648397445679,8.92183095402288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.64453125,0.0,1543.2586669921875,1895.4371337890625,0.0,3379.771240234375,0.9069855213165284,1.0,0.0,3.0,1.0,0.0
12406140,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8025634288787842,0.2796773910522461,0.2536061704158783,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.6357727646827698,0.5181627869606018,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.9044126272201538,0.4050421416759491,0.2839392423629761,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.854186475276947,0.3409042060375213,0.3246406316757202,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7475952506065369,0.2255894094705581,1.0253429412841797,284.7795104980469,284.95001220703125,297.4634094238281,292.07391357421875,297.2846984863281,297.23223876953125,284.7816467285156,1.0,0.5393469333648682,0.2538998425006866,0.2538998425006866,1.0,1.0,-2.888364791870117,0.4581810235977173,2.430183887481689,-0.1956832557916641,0.8954877853393555,0.8954877853393555,0.0,126.02484893798828,134.0,48208.18359375,0.0,1994.979248046875,1.0,280.0420227050781,283.19842529296875,295.0372619628906,298.1204528808594,293.1499938964844,293.1499938964844,280.3500061035156,36263.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861135840415955,1.0,0.0,0.0,3.645898103713989,3.64592218399048,8.869565704117122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.55224609375,0.0,1530.57666015625,1895.4371337890625,0.0,3273.843994140625,0.9045541882514954,1.0,0.0,3.0,1.0,0.0
12406200,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8025634288787842,0.2796773910522461,0.2536061704158783,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.6357727646827698,0.5181627869606018,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.9044126272201538,0.4050421416759491,0.2839392423629761,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.854186475276947,0.3409042060375213,0.3246406316757202,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7475952506065369,0.2255894094705581,1.0253429412841797,284.7795104980469,284.95001220703125,297.4634094238281,292.07391357421875,297.2846984863281,297.23223876953125,284.7816467285156,1.0,0.5393469333648682,0.2538998425006866,0.2538998425006866,1.0,1.0,-2.888364791870117,0.4581810235977173,2.430183887481689,-0.1956832557916641,0.8954877853393555,0.8954877853393555,0.0,126.02484893798828,134.0,48208.18359375,0.0,1994.979248046875,1.0,280.0420227050781,283.19842529296875,295.0372619628906,298.1204528808594,293.1499938964844,293.1499938964844,280.3500061035156,36263.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861135840415955,1.0,0.0,0.0,3.645898103713989,3.64592218399048,8.869565704117122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.55224609375,0.0,1530.57666015625,1895.4371337890625,0.0,3273.843994140625,0.9045541882514954,1.0,0.0,3.0,1.0,0.0
12406260,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.800806999206543,0.2807395160198211,0.2543937861919403,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6361631751060486,0.523106575012207,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.903958797454834,0.408548504114151,0.2862374186515808,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8524686098098755,0.3422376215457916,0.3257117867469787,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7457976341247559,0.2261729687452316,1.0273032188415527,284.9892883300781,284.95001220703125,297.44683837890625,292.0695495605469,297.2839660644531,297.2360534667969,284.9916076660156,1.0,0.5423092246055603,0.2559216618537903,0.2559216618537903,1.0,1.0,-2.90165376663208,0.466461569070816,2.435192346572876,-0.1904455870389938,0.8977037072181702,0.8977037072181702,0.0,127.90174865722656,137.0,47076.89453125,0.0,2026.1932373046875,1.0,280.3415222167969,283.42584228515625,295.0238342285156,298.0189514160156,293.1499938964844,293.1499938964844,280.6499938964844,36049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739295601844788,1.0,0.0,0.0,3.643286228179932,3.643310070037842,8.85686176843592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.16455078125,0.0,1526.080322265625,1895.4371337890625,0.0,3159.66845703125,0.9038317203521729,1.0,0.0,3.0,1.0,0.0
12406320,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.800806999206543,0.2807395160198211,0.2543937861919403,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6361631751060486,0.523106575012207,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.903958797454834,0.408548504114151,0.2862374186515808,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8524686098098755,0.3422376215457916,0.3257117867469787,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7457976341247559,0.2261729687452316,1.0273032188415527,284.9892883300781,284.95001220703125,297.44683837890625,292.0695495605469,297.2839660644531,297.2360534667969,284.9916076660156,1.0,0.5423092246055603,0.2559216618537903,0.2559216618537903,1.0,1.0,-2.90165376663208,0.466461569070816,2.435192346572876,-0.1904455870389938,0.8977037072181702,0.8977037072181702,0.0,127.90174865722656,137.0,47076.89453125,0.0,2026.1932373046875,1.0,280.3415222167969,283.42584228515625,295.0238342285156,298.0189514160156,293.1499938964844,293.1499938964844,280.6499938964844,36049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739295601844788,1.0,0.0,0.0,3.643286228179932,3.643310070037842,8.85686176843592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.16455078125,0.0,1526.080322265625,1895.4371337890625,0.0,3159.66845703125,0.9038317203521729,1.0,0.0,3.0,1.0,0.0
12406380,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.8001412153244019,0.2823595702648163,0.2557821571826935,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9990000128746032,0.6376534104347229,0.527239203453064,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9045447707176208,0.4126569926738739,0.2890331745147705,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8518011569976807,0.3442218005657196,0.3274915814399719,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.745045006275177,0.2273294478654861,1.032118797302246,285.1998291015625,284.95001220703125,297.4304504394531,292.0653381347656,297.28924560546875,297.2476806640625,285.2020568847656,1.0,0.5458474159240723,0.2579435110092163,0.2579435110092163,1.0,1.0,-2.9195735454559326,0.4759213328361511,2.4436521530151367,-0.1850388050079345,0.902733564376831,0.902733564376831,0.0,129.74307250976562,140.0,46031.84375,0.0,2065.2734375,1.0,280.6417236328125,283.6518859863281,295.0263061523437,297.95281982421875,293.1499938964844,293.1499938964844,280.3500061035156,35789.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635745644569397,1.0,0.0,0.0,3.6503612995147705,3.6503851413726807,8.891294100976666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.0380859375,0.0,1531.992431640625,1895.4371337890625,0.0,3062.53369140625,0.9052384495735168,1.0,0.0,3.0,1.0,0.0
12406440,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.8001412153244019,0.2823595702648163,0.2557821571826935,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9990000128746032,0.6376534104347229,0.527239203453064,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9045447707176208,0.4126569926738739,0.2890331745147705,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8518011569976807,0.3442218005657196,0.3274915814399719,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.745045006275177,0.2273294478654861,1.032118797302246,285.1998291015625,284.95001220703125,297.4304504394531,292.0653381347656,297.28924560546875,297.2476806640625,285.2020568847656,1.0,0.5458474159240723,0.2579435110092163,0.2579435110092163,1.0,1.0,-2.9195735454559326,0.4759213328361511,2.4436521530151367,-0.1850388050079345,0.902733564376831,0.902733564376831,0.0,129.74307250976562,140.0,46031.84375,0.0,2065.2734375,1.0,280.6417236328125,283.6518859863281,295.0263061523437,297.95281982421875,293.1499938964844,293.1499938964844,280.3500061035156,35789.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635745644569397,1.0,0.0,0.0,3.6503612995147705,3.6503851413726807,8.891294100976666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.0380859375,0.0,1531.992431640625,1895.4371337890625,0.0,3062.53369140625,0.9052384495735168,1.0,0.0,3.0,1.0,0.0
12406500,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7995947599411011,0.2828156650066376,0.256443977355957,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.6380299925804138,0.5296576619148254,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9045920968055724,0.4143218994140625,0.2904021739959717,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8513119220733643,0.3449704647064209,0.3284096717834472,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.7445852756500244,0.2277823090553283,1.0348283052444458,285.0829467773437,284.95001220703125,297.4223022460937,292.06329345703125,297.2887268066406,297.2494812011719,285.075439453125,1.0,0.5477854609489441,0.2589544355869293,0.2589544355869293,1.0,1.0,-2.929283618927002,0.4808640480041504,2.448419570922852,-0.1822449564933776,0.902520477771759,0.902520477771759,0.0,130.7994384765625,140.0,47247.48046875,0.0,2086.922607421875,1.0,280.3987731933594,283.5060119628906,295.1025390625,298.1955261230469,293.1499938964844,293.1499938964844,280.3500061035156,35821.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716105222702026,1.0,0.0,0.0,3.654121398925781,3.654145479202272,8.909620987651579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.74658203125,0.0,1536.4188232421875,1895.4371337890625,0.0,3137.91796875,0.90604430437088,1.0,0.0,3.0,1.0,0.0
12406560,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7979244589805603,0.2828257977962494,0.2566515505313873,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.6376670598983765,0.5333277583122253,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9034824371337892,0.4155126512050628,0.29138845205307,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8498590588569641,0.3453276753425598,0.3289386928081512,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7433107495307922,0.2279648631811142,1.0363473892211914,285.041015625,284.95001220703125,297.4142150878906,292.061279296875,297.2837829589844,297.2455139160156,285.0403137207031,1.0,0.5497177243232727,0.2598343193531036,0.2598343193531036,1.0,1.0,-2.937594413757324,0.4851723313331604,2.4524221420288086,-0.1797592937946319,0.9026669263839722,0.9026669263839722,0.0,132.16357421875,143.0,47510.71484375,0.0,2107.859375,1.0,280.3573913574219,283.46533203125,295.1077575683594,298.19268798828125,293.1499938964844,293.1499938964844,280.04998779296875,35868.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770007491111755,1.0,0.0,0.0,3.656036138534546,3.656060218811035,8.918960361370409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.4375,0.0,1538.91064453125,1895.4371337890625,0.0,3188.466796875,0.9065321683883668,1.0,0.0,3.0,1.0,0.0
12406620,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7928181886672974,0.2821358740329742,0.2563348710536957,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.6349929571151733,0.5427266955375671,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8994874358177185,0.4170573949813843,0.292726993560791,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8453763127326965,0.3453171551227569,0.3292545676231384,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7393617033958435,0.2277709692716598,1.0368130207061768,284.862060546875,284.95001220703125,297.39813232421875,292.05731201171875,297.267822265625,297.2296142578125,284.8612365722656,1.0,0.5534560680389404,0.2615940570831299,0.2615940570831299,1.0,1.0,-2.951064109802246,0.4930288195610046,2.4580352306365967,-0.1748599410057068,0.9000077843666077,0.9000077843666077,0.0,135.39004516601562,131.0,48974.10546875,0.0,2147.128173828125,1.0,280.05816650390625,283.2628479003906,295.11376953125,298.3078308105469,293.1499938964844,293.1499938964844,279.75,36046.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913416862487793,1.0,0.0,0.0,3.654949426651001,3.65497350692749,8.913659712561639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.25830078125,0.0,1539.02978515625,1895.4371337890625,0.0,3322.75244140625,0.9064024090766908,1.0,0.0,3.0,1.0,0.0
12406680,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7928181886672974,0.2821358740329742,0.2563348710536957,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.6349929571151733,0.5427266955375671,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8994874358177185,0.4170573949813843,0.292726993560791,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8453763127326965,0.3453171551227569,0.3292545676231384,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7393617033958435,0.2277709692716598,1.0368130207061768,284.862060546875,284.95001220703125,297.39813232421875,292.05731201171875,297.267822265625,297.2296142578125,284.8612365722656,1.0,0.5534560680389404,0.2615940570831299,0.2615940570831299,1.0,1.0,-2.951064109802246,0.4930288195610046,2.4580352306365967,-0.1748599410057068,0.9000077843666077,0.9000077843666077,0.0,135.39004516601562,131.0,48974.10546875,0.0,2147.128173828125,1.0,280.05816650390625,283.2628479003906,295.11376953125,298.3078308105469,293.1499938964844,293.1499938964844,279.75,36046.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913416862487793,1.0,0.0,0.0,3.654949426651001,3.65497350692749,8.913659712561639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.25830078125,0.0,1539.02978515625,1895.4371337890625,0.0,3322.75244140625,0.9064024090766908,1.0,0.0,3.0,1.0,0.0
12406740,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.7927048802375793,0.2808719575405121,0.2552969455718994,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9990000128746032,0.6311386227607727,0.5407543778419495,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.901300609111786,0.4178537428379059,0.2933772802352905,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.8459373116493225,0.3446444571018219,0.3287411034107208,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7395313382148743,0.2269816398620605,1.0338058471679688,284.6692810058594,284.95001220703125,297.38214111328125,292.0534362792969,297.25030517578125,297.2117004394531,284.6673278808594,1.0,0.5515435338020325,0.2633537948131561,0.2633537948131561,1.0,1.0,-2.9440243244171143,0.495893269777298,2.4481310844421387,-0.1700877696275711,0.8947058320045471,0.8947058320045471,0.0,134.564697265625,119.0,50167.6875,0.0,2130.81884765625,1.0,279.7584228515625,283.0511474609375,295.1000061035156,298.3777160644531,293.1499938964844,293.1499938964844,280.04998779296875,36283.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031595587730408,1.0,0.0,0.0,3.645196914672852,3.645220994949341,8.866154530551285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.09130859375,0.0,1529.951171875,1895.4371337890625,0.0,3433.018310546875,0.9043785333633424,1.0,0.0,3.0,1.0,0.0
12406800,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.7927048802375793,0.2808719575405121,0.2552969455718994,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9990000128746032,0.6311386227607727,0.5407543778419495,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.901300609111786,0.4178537428379059,0.2933772802352905,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.8459373116493225,0.3446444571018219,0.3287411034107208,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7395313382148743,0.2269816398620605,1.0338058471679688,284.6692810058594,284.95001220703125,297.38214111328125,292.0534362792969,297.25030517578125,297.2117004394531,284.6673278808594,1.0,0.5515435338020325,0.2633537948131561,0.2633537948131561,1.0,1.0,-2.9440243244171143,0.495893269777298,2.4481310844421387,-0.1700877696275711,0.8947058320045471,0.8947058320045471,0.0,134.564697265625,119.0,50167.6875,0.0,2130.81884765625,1.0,279.7584228515625,283.0511474609375,295.1000061035156,298.3777160644531,293.1499938964844,293.1499938964844,280.04998779296875,36283.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031595587730408,1.0,0.0,0.0,3.645196914672852,3.645220994949341,8.866154530551285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.09130859375,0.0,1529.951171875,1895.4371337890625,0.0,3433.018310546875,0.9043785333633424,1.0,0.0,3.0,1.0,0.0
12406860,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7987231016159058,0.2807058095932007,0.2546381652355194,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9990000128746032,0.6306512355804443,0.5276032090187073,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9102627635002136,0.4198092520236969,0.2943188548088074,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8523905277252197,0.3448020219802856,0.3284186720848083,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7445681691169739,0.2266857922077179,1.0307387113571167,284.8276672363281,284.95001220703125,297.36627197265625,292.04962158203125,297.2442932128906,297.2084350585937,284.82818603515625,1.0,0.5460014939308167,0.2651578783988952,0.2651578783988952,1.0,1.0,-2.924488306045532,0.4957846701145172,2.428703784942627,-0.1657796949148178,0.894374668598175,0.894374668598175,0.0,130.0614013671875,122.0,48670.0,0.0,2074.99462890625,1.0,280.0419616699219,283.23809814453125,295.0137634277344,298.1342468261719,293.1499938964844,293.1499938964844,280.3500061035156,36192.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920814990997314,1.0,0.0,0.0,3.637259721755981,3.637283802032471,8.827585702420038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.3671875,0.0,1520.4764404296875,1895.4371337890625,0.0,3329.66845703125,0.902570366859436,1.0,0.0,3.0,1.0,0.0
12406920,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7987231016159058,0.2807058095932007,0.2546381652355194,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9990000128746032,0.6306512355804443,0.5276032090187073,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9102627635002136,0.4198092520236969,0.2943188548088074,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8523905277252197,0.3448020219802856,0.3284186720848083,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7445681691169739,0.2266857922077179,1.0307387113571167,284.8276672363281,284.95001220703125,297.36627197265625,292.04962158203125,297.2442932128906,297.2084350585937,284.82818603515625,1.0,0.5460014939308167,0.2651578783988952,0.2651578783988952,1.0,1.0,-2.924488306045532,0.4957846701145172,2.428703784942627,-0.1657796949148178,0.894374668598175,0.894374668598175,0.0,130.0614013671875,122.0,48670.0,0.0,2074.99462890625,1.0,280.0419616699219,283.23809814453125,295.0137634277344,298.1342468261719,293.1499938964844,293.1499938964844,280.3500061035156,36192.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920814990997314,1.0,0.0,0.0,3.637259721755981,3.637283802032471,8.827585702420038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.3671875,0.0,1520.4764404296875,1895.4371337890625,0.0,3329.66845703125,0.902570366859436,1.0,0.0,3.0,1.0,0.0
12406980,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8044806718826294,0.2816670536994934,0.2551913261413574,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6339411735534668,0.5177789330482483,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.919060230255127,0.4229674041271209,0.2962601482868194,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8583472371101379,0.3460467159748077,0.3292600810527801,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7492902874946594,0.227256178855896,1.0318855047225952,285.00958251953125,284.95001220703125,297.3504333496094,292.0458374023437,297.24859619140625,297.21856689453125,285.0108947753906,1.0,0.5436234474182129,0.2669619619846344,0.2669619619846344,1.0,1.0,-2.918045282363892,0.4989009797573089,2.41914439201355,-0.1615049690008163,0.8966600298881531,0.8966600298881531,0.0,127.0561752319336,125.0,47242.28125,0.0,2049.16650390625,1.0,280.3414611816406,283.4436950683594,294.9931640625,298.0052185058594,293.1499938964844,293.1499938964844,280.6499938964844,36004.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784599900245667,1.0,0.0,0.0,3.636411905288696,3.6364357471466064,8.823470238894515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.70263671875,0.0,1518.1346435546875,1895.4371337890625,0.0,3202.146484375,0.902259111404419,1.0,0.0,3.0,1.0,0.0
12407040,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8044806718826294,0.2816670536994934,0.2551913261413574,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6339411735534668,0.5177789330482483,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.919060230255127,0.4229674041271209,0.2962601482868194,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8583472371101379,0.3460467159748077,0.3292600810527801,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7492902874946594,0.227256178855896,1.0318855047225952,285.00958251953125,284.95001220703125,297.3504333496094,292.0458374023437,297.24859619140625,297.21856689453125,285.0108947753906,1.0,0.5436234474182129,0.2669619619846344,0.2669619619846344,1.0,1.0,-2.918045282363892,0.4989009797573089,2.41914439201355,-0.1615049690008163,0.8966600298881531,0.8966600298881531,0.0,127.0561752319336,125.0,47242.28125,0.0,2049.16650390625,1.0,280.3414611816406,283.4436950683594,294.9931640625,298.0052185058594,293.1499938964844,293.1499938964844,280.6499938964844,36004.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784599900245667,1.0,0.0,0.0,3.636411905288696,3.6364357471466064,8.823470238894515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.70263671875,0.0,1518.1346435546875,1895.4371337890625,0.0,3202.146484375,0.902259111404419,1.0,0.0,3.0,1.0,0.0
12407100,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8067581057548523,0.2823540866374969,0.2556921243667602,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9990000128746032,0.636168360710144,0.5145094394683838,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.9227102994918824,0.4247773587703705,0.2974177598953247,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8607255220413208,0.3469037115573883,0.3299431800842285,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.751208484172821,0.2277504503726959,1.0335822105407717,285.1490173339844,284.95001220703125,297.3425598144531,292.0439758300781,297.25299072265625,297.2265319824219,285.15777587890625,1.0,0.5432639718055725,0.2678639888763428,0.2678639888763428,1.0,1.0,-2.9189646244049072,0.5014860033988953,2.417478561401367,-0.1591841876506805,0.899328887462616,0.899328887462616,0.0,126.18638610839844,125.0,46099.55859375,0.0,2046.3662109375,1.0,280.5981750488281,283.6073913574219,294.9696655273437,297.8600769042969,293.1499938964844,293.1499938964844,280.6499938964844,35876.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699367642402649,1.0,0.0,0.0,3.639039039611816,3.639062881469727,8.836224196784315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.15087890625,0.0,1520.0897216796875,1895.4371337890625,0.0,3122.217529296875,0.9027955532073976,1.0,0.0,3.0,1.0,0.0
12407160,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.8088511824607849,0.2831750810146332,0.2563742101192474,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9990000128746032,0.6386527419090271,0.5119063258171082,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.9261258244514464,0.4267371296882629,0.2987354099750519,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8629271984100342,0.3479073643684387,0.330819696187973,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.7530112266540527,0.2283693999052047,1.0360321998596191,285.20074462890625,284.95001220703125,297.33465576171875,292.0421142578125,297.2588195800781,297.23638916015625,285.20220947265625,1.0,0.543381929397583,0.2688598036766052,0.2688598036766052,1.0,1.0,-2.9222335815429688,0.5048933625221252,2.4173402786254883,-0.1565608978271484,0.9015623927116394,0.9015623927116394,0.0,125.59469604492188,128.0,45966.703125,0.0,2048.888427734375,1.0,280.6420288085937,283.6539001464844,294.992919921875,297.9199523925781,293.1499938964844,293.1499938964844,280.3500061035156,35767.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660666942596436,1.0,0.0,0.0,3.644350528717041,3.644374370574951,8.862037361723196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.7275390625,0.0,1525.1561279296875,1895.4371337890625,0.0,3085.912353515625,0.9038740396499634,1.0,0.0,3.0,1.0,0.0
12407220,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8099856972694397,0.2835367918014526,0.2570801377296448,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6418126225471497,0.5111442804336548,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.929145872592926,0.4292376339435577,0.3007929921150207,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8644306063652039,0.3488740622997284,0.332064151763916,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7542047500610352,0.228919118642807,1.0395665168762207,285.028564453125,284.95001220703125,297.31890869140625,292.0383605957031,297.25933837890625,297.2417907714844,285.0272216796875,1.0,0.544585645198822,0.2708513736724853,0.2708513736724853,1.0,1.0,-2.930384397506714,0.5121710896492004,2.418213367462158,-0.1510968804359436,0.901227593421936,0.901227593421936,0.0,125.69954681396484,131.0,47268.44140625,0.0,2063.092041015625,1.0,280.3580322265625,283.45611572265625,295.0751342773437,298.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,35868.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877587616443634,1.0,0.0,0.0,3.650043249130249,3.650067090988159,8.88974454937852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.77734375,0.0,1532.2362060546875,1895.4371337890625,0.0,3193.96875,0.9051880836486816,1.0,0.0,3.0,1.0,0.0
12407280,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8099856972694397,0.2835367918014526,0.2570801377296448,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6418126225471497,0.5111442804336548,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.929145872592926,0.4292376339435577,0.3007929921150207,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8644306063652039,0.3488740622997284,0.332064151763916,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7542047500610352,0.228919118642807,1.0395665168762207,285.028564453125,284.95001220703125,297.31890869140625,292.0383605957031,297.25933837890625,297.2417907714844,285.0272216796875,1.0,0.544585645198822,0.2708513736724853,0.2708513736724853,1.0,1.0,-2.930384397506714,0.5121710896492004,2.418213367462158,-0.1510968804359436,0.901227593421936,0.901227593421936,0.0,125.69954681396484,131.0,47268.44140625,0.0,2063.092041015625,1.0,280.3580322265625,283.45611572265625,295.0751342773437,298.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,35868.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877587616443634,1.0,0.0,0.0,3.650043249130249,3.650067090988159,8.88974454937852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.77734375,0.0,1532.2362060546875,1895.4371337890625,0.0,3193.96875,0.9051880836486816,1.0,0.0,3.0,1.0,0.0
12407340,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8069559335708618,0.2827384173870086,0.2566167116165161,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.6420496106147766,0.5159950256347656,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9270293712615968,0.430501639842987,0.3018758594989776,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8618385791778564,0.3487177789211273,0.3321929574012756,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7518543601036072,0.2286277413368225,1.0393397808074951,284.8387756347656,284.95001220703125,297.3031616210937,292.0346069335937,297.2464294433594,297.2298278808594,284.8375549316406,1.0,0.5464481711387634,0.2728429734706878,0.2728429734706878,1.0,1.0,-2.9368436336517334,0.5190634727478027,2.4177801609039307,-0.1456339955329895,0.8981809020042419,0.8981809020042419,0.0,127.28121948242188,134.0,48597.13671875,0.0,2081.895751953125,1.0,280.0582275390625,283.2445983886719,295.0841369628906,298.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,36066.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905553817749023,1.0,0.0,0.0,3.6482436656951904,3.64826774597168,8.880981567926938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.8564453125,0.0,1531.7144775390625,1895.4371337890625,0.0,3315.401123046875,0.9049139618873596,1.0,0.0,3.0,1.0,0.0
12407400,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8069559335708618,0.2827384173870086,0.2566167116165161,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.6420496106147766,0.5159950256347656,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9270293712615968,0.430501639842987,0.3018758594989776,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8618385791778564,0.3487177789211273,0.3321929574012756,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7518543601036072,0.2286277413368225,1.0393397808074951,284.8387756347656,284.95001220703125,297.3031616210937,292.0346069335937,297.2464294433594,297.2298278808594,284.8375549316406,1.0,0.5464481711387634,0.2728429734706878,0.2728429734706878,1.0,1.0,-2.9368436336517334,0.5190634727478027,2.4177801609039307,-0.1456339955329895,0.8981809020042419,0.8981809020042419,0.0,127.28121948242188,134.0,48597.13671875,0.0,2081.895751953125,1.0,280.0582275390625,283.2445983886719,295.0841369628906,298.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,36066.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905553817749023,1.0,0.0,0.0,3.6482436656951904,3.64826774597168,8.880981567926938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.8564453125,0.0,1531.7144775390625,1895.4371337890625,0.0,3315.401123046875,0.9049139618873596,1.0,0.0,3.0,1.0,0.0
12407460,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.803757905960083,0.2828980982303619,0.256461888551712,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.6418670415878296,0.5217258930206299,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9246910214424132,0.4328774213790893,0.3032564520835876,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8589128851890564,0.349232017993927,0.3324360251426697,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7491456270217896,0.2287251651287078,1.0391236543655396,285.01959228515625,284.95001220703125,297.2873840332031,292.03082275390625,297.2400207519531,297.2260131835937,285.021484375,1.0,0.5487745404243469,0.2744861245155334,0.2744861245155334,1.0,1.0,-2.945231437683105,0.5255931615829468,2.419638395309448,-0.1410597711801529,0.9005426168441772,0.9005426168441772,0.0,129.1907501220703,137.0,47468.1640625,0.0,2105.725341796875,1.0,280.3420104980469,283.447021484375,295.00177001953125,298.0385437011719,293.1499938964844,293.1499938964844,280.04998779296875,35935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88081294298172,1.0,0.0,0.0,3.6497528553009033,3.6497769355773926,8.888330853551452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.82275390625,0.0,1532.4095458984375,1895.4371337890625,0.0,3224.198486328125,0.905190885066986,1.0,0.0,3.0,1.0,0.0
12407520,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.803757905960083,0.2828980982303619,0.256461888551712,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.6418670415878296,0.5217258930206299,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9246910214424132,0.4328774213790893,0.3032564520835876,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8589128851890564,0.349232017993927,0.3324360251426697,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7491456270217896,0.2287251651287078,1.0391236543655396,285.01959228515625,284.95001220703125,297.2873840332031,292.03082275390625,297.2400207519531,297.2260131835937,285.021484375,1.0,0.5487745404243469,0.2744861245155334,0.2744861245155334,1.0,1.0,-2.945231437683105,0.5255931615829468,2.419638395309448,-0.1410597711801529,0.9005426168441772,0.9005426168441772,0.0,129.1907501220703,137.0,47468.1640625,0.0,2105.725341796875,1.0,280.3420104980469,283.447021484375,295.00177001953125,298.0385437011719,293.1499938964844,293.1499938964844,280.04998779296875,35935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88081294298172,1.0,0.0,0.0,3.6497528553009033,3.6497769355773926,8.888330853551452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.82275390625,0.0,1532.4095458984375,1895.4371337890625,0.0,3224.198486328125,0.905190885066986,1.0,0.0,3.0,1.0,0.0
12407580,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8006640672683716,0.2826724350452423,0.2565807700157165,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.6405842900276184,0.5278785228729248,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9223695397377014,0.434785783290863,0.3048558831214905,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8560630679130554,0.3494882583618164,0.3329620063304901,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7465362548828125,0.228677213191986,1.0399178266525269,284.85699462890625,284.95001220703125,297.27154541015625,292.0269775390625,297.2303771972656,297.2182922363281,284.8561096191406,1.0,0.5515732765197754,0.276129275560379,0.276129275560379,1.0,1.0,-2.9562814235687256,0.5328076481819153,2.423473834991455,-0.1362947076559066,0.8979827165603638,0.8979827165603638,0.0,131.34573364257812,140.0,48826.40625,0.0,2135.493896484375,1.0,280.0580139160156,283.25946044921875,295.0602722167969,298.2313537597656,293.1499938964844,293.1499938964844,280.3500061035156,36077.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909112215042114,1.0,0.0,0.0,3.647701978683472,3.647726058959961,8.878344601725985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.86669921875,0.0,1531.1912841796875,1895.4371337890625,0.0,3318.728271484375,0.9048054218292236,1.0,0.0,3.0,1.0,0.0
12407640,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8006640672683716,0.2826724350452423,0.2565807700157165,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.6405842900276184,0.5278785228729248,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9223695397377014,0.434785783290863,0.3048558831214905,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8560630679130554,0.3494882583618164,0.3329620063304901,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7465362548828125,0.228677213191986,1.0399178266525269,284.85699462890625,284.95001220703125,297.27154541015625,292.0269775390625,297.2303771972656,297.2182922363281,284.8561096191406,1.0,0.5515732765197754,0.276129275560379,0.276129275560379,1.0,1.0,-2.9562814235687256,0.5328076481819153,2.423473834991455,-0.1362947076559066,0.8979827165603638,0.8979827165603638,0.0,131.34573364257812,140.0,48826.40625,0.0,2135.493896484375,1.0,280.0580139160156,283.25946044921875,295.0602722167969,298.2313537597656,293.1499938964844,293.1499938964844,280.3500061035156,36077.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909112215042114,1.0,0.0,0.0,3.647701978683472,3.647726058959961,8.878344601725985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.86669921875,0.0,1531.1912841796875,1895.4371337890625,0.0,3318.728271484375,0.9048054218292236,1.0,0.0,3.0,1.0,0.0
12407700,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.798568606376648,0.2826831936836242,0.2564580142498016,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6397340893745422,0.5316736102104187,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9205690622329712,0.4359053373336792,0.3055043220520019,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8541452884674072,0.3496953547000885,0.3330560326576233,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7448064088821411,0.228689968585968,1.0397446155548096,284.98785400390625,284.95001220703125,297.2635803222656,292.0250244140625,297.2266845703125,297.2157592773437,284.9964904785156,1.0,0.5530338883399963,0.276950865983963,0.276950865983963,1.0,1.0,-2.9613778591156006,0.5363215208053589,2.4250564575195312,-0.133945494890213,0.8994762897491455,0.8994762897491455,0.0,132.6172637939453,140.0,47805.3046875,0.0,2150.6962890625,1.0,280.3010559082031,283.4153137207031,294.99774169921875,298.021484375,293.1499938964844,293.1499938964844,280.3500061035156,36005.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850570321083069,1.0,0.0,0.0,3.64742922782898,3.6474533081054688,8.877017307895585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.091796875,0.0,1530.350341796875,1895.4371337890625,0.0,3263.95263671875,0.9047505855560304,1.0,0.0,3.0,1.0,0.0
12407760,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7972602248191833,0.2830555140972137,0.2566996812820434,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.6392308473587036,0.5347240567207336,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9196711778640748,0.4374352395534515,0.3064828217029571,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8529000878334045,0.3502210676670074,0.333465576171875,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.743646502494812,0.2289246320724487,1.0405529737472534,285.0429382324219,284.95001220703125,297.255615234375,292.0230712890625,297.22637939453125,297.2176818847656,285.0448303222656,1.0,0.5546049475669861,0.2777211666107178,0.2777211666107178,1.0,1.0,-2.96797251701355,0.5401036739349365,2.4278688430786133,-0.1316751688718795,0.900687575340271,0.900687575340271,0.0,133.74127197265625,143.0,47740.8046875,0.0,2167.80615234375,1.0,280.3425598144531,283.4656066894531,294.9951477050781,298.0445556640625,293.1499938964844,293.1499938964844,280.04998779296875,35923.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819147944450378,1.0,0.0,0.0,3.649612426757813,3.649636268615722,8.887646458788367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.59619140625,0.0,1532.1661376953125,1895.4371337890625,0.0,3234.522705078125,0.9051535725593568,1.0,0.0,3.0,1.0,0.0
