time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407820,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7938913702964783,0.2829135954380035,0.2569303512573242,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.6368914842605591,0.5418481230735779,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9169688820838928,0.439469963312149,0.3082007169723511,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8498032689094543,0.3505814373493194,0.3341256380081177,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7408426403999329,0.2289420962333679,1.0417935848236084,284.88238525390625,284.95001220703125,297.2396240234375,292.01904296875,297.21923828125,297.2132263183594,284.88153076171875,1.0,0.557907223701477,0.2792617678642273,0.2792617678642273,1.0,1.0,-2.981166124343872,0.5476800203323364,2.433485984802246,-0.1270131319761276,0.8984785676002502,0.8984785676002502,0.0,136.30789184570312,146.0,49135.140625,0.0,2203.856201171875,1.0,280.0580139160156,283.279052734375,295.05584716796875,298.2452087402344,293.1499938964844,293.1499938964844,280.3500061035156,36052.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928517699241638,1.0,0.0,0.0,3.648441076278688,3.6484649181365967,8.881942221705685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.40283203125,0.0,1531.8306884765625,1895.4371337890625,0.0,3336.866943359375,0.9049553275108336,1.0,0.0,3.0,1.0,0.0
12407880,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7938913702964783,0.2829135954380035,0.2569303512573242,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.6368914842605591,0.5418481230735779,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9169688820838928,0.439469963312149,0.3082007169723511,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8498032689094543,0.3505814373493194,0.3341256380081177,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7408426403999329,0.2289420962333679,1.0417935848236084,284.88238525390625,284.95001220703125,297.2396240234375,292.01904296875,297.21923828125,297.2132263183594,284.88153076171875,1.0,0.557907223701477,0.2792617678642273,0.2792617678642273,1.0,1.0,-2.981166124343872,0.5476800203323364,2.433485984802246,-0.1270131319761276,0.8984785676002502,0.8984785676002502,0.0,136.30789184570312,146.0,49135.140625,0.0,2203.856201171875,1.0,280.0580139160156,283.279052734375,295.05584716796875,298.2452087402344,293.1499938964844,293.1499938964844,280.3500061035156,36052.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928517699241638,1.0,0.0,0.0,3.648441076278688,3.6484649181365967,8.881942221705685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.40283203125,0.0,1531.8306884765625,1895.4371337890625,0.0,3336.866943359375,0.9049553275108336,1.0,0.0,3.0,1.0,0.0
12407940,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7902734279632568,0.2833223342895508,0.2570950388908386,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9990000128746032,0.6345844268798828,0.5494593381881714,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9140156507492064,0.442194253206253,0.309895396232605,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8464733362197876,0.3513608276844024,0.334696501493454,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7377982139587402,0.2291916608810424,1.042555332183838,285.0675048828125,284.95001220703125,297.2234802246094,292.014892578125,297.21734619140625,297.2154235839844,285.0694885253906,1.0,0.5612792372703552,0.2808023691177368,0.2808023691177368,1.0,1.0,-2.994148015975952,0.555247962474823,2.4388999938964844,-0.1224008649587631,0.9015154242515564,0.9015154242515564,0.0,139.03427124023438,134.0,48052.97265625,0.0,2240.646240234375,1.0,280.3420104980469,283.4837341308594,294.9898986816406,298.0586242675781,293.1499938964844,293.1499938964844,280.04998779296875,35893.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884389340877533,1.0,0.0,0.0,3.651487350463867,3.651511430740357,8.896780627765111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.88916015625,0.0,1534.030029296875,1895.4371337890625,0.0,3257.700439453125,0.9055532217025756,1.0,0.0,3.0,1.0,0.0
12408000,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7902734279632568,0.2833223342895508,0.2570950388908386,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9990000128746032,0.6345844268798828,0.5494593381881714,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9140156507492064,0.442194253206253,0.309895396232605,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8464733362197876,0.3513608276844024,0.334696501493454,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7377982139587402,0.2291916608810424,1.042555332183838,285.0675048828125,284.95001220703125,297.2234802246094,292.014892578125,297.21734619140625,297.2154235839844,285.0694885253906,1.0,0.5612792372703552,0.2808023691177368,0.2808023691177368,1.0,1.0,-2.994148015975952,0.555247962474823,2.4388999938964844,-0.1224008649587631,0.9015154242515564,0.9015154242515564,0.0,139.03427124023438,134.0,48052.97265625,0.0,2240.646240234375,1.0,280.3420104980469,283.4837341308594,294.9898986816406,298.0586242675781,293.1499938964844,293.1499938964844,280.04998779296875,35893.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884389340877533,1.0,0.0,0.0,3.651487350463867,3.651511430740357,8.896780627765111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.88916015625,0.0,1534.030029296875,1895.4371337890625,0.0,3257.700439453125,0.9055532217025756,1.0,0.0,3.0,1.0,0.0
12408060,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.792871356010437,0.2831196188926697,0.2571611106395721,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6323273181915283,0.5443697571754456,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9191033840179444,0.4441998898983001,0.3115126490592956,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8494116067886353,0.3516746461391449,0.3352001011371612,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7400102615356445,0.2291308343410492,1.0428805351257324,284.8941345214844,284.95001220703125,297.2071838378906,292.0106201171875,297.2118835449219,297.21319580078125,284.8922424316406,1.0,0.5594477653503418,0.2822070121765136,0.2822070121765136,1.0,1.0,-2.991079568862915,0.5582691431045532,2.4328103065490723,-0.1183496639132499,0.8994060754776001,0.8994060754776001,0.0,137.44366455078125,122.0,49274.62890625,0.0,2227.0439453125,1.0,280.0579833984375,283.286865234375,295.046875,298.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,36028.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952334523200989,1.0,0.0,0.0,3.6513326168060303,3.651356458663941,8.896026315596828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.95556640625,0.0,1534.86767578125,1895.4371337890625,0.0,3359.114013671875,0.9055825471878052,1.0,0.0,3.0,1.0,0.0
12408120,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.792871356010437,0.2831196188926697,0.2571611106395721,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6323273181915283,0.5443697571754456,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9191033840179444,0.4441998898983001,0.3115126490592956,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8494116067886353,0.3516746461391449,0.3352001011371612,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7400102615356445,0.2291308343410492,1.0428805351257324,284.8941345214844,284.95001220703125,297.2071838378906,292.0106201171875,297.2118835449219,297.21319580078125,284.8922424316406,1.0,0.5594477653503418,0.2822070121765136,0.2822070121765136,1.0,1.0,-2.991079568862915,0.5582691431045532,2.4328103065490723,-0.1183496639132499,0.8994060754776001,0.8994060754776001,0.0,137.44366455078125,122.0,49274.62890625,0.0,2227.0439453125,1.0,280.0579833984375,283.286865234375,295.046875,298.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,36028.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952334523200989,1.0,0.0,0.0,3.6513326168060303,3.651356458663941,8.896026315596828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.95556640625,0.0,1534.86767578125,1895.4371337890625,0.0,3359.114013671875,0.9055825471878052,1.0,0.0,3.0,1.0,0.0
12408180,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8000621199607849,0.283385694026947,0.2569793164730072,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.6329003572463989,0.5298596620559692,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9304742813110352,0.446798175573349,0.3129523396492004,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8570670485496521,0.3523124754428863,0.3354116678237915,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7461267709732056,0.2292831540107727,1.042015552520752,285.0495300292969,284.95001220703125,297.19073486328125,292.00616455078125,297.2098388671875,297.2153015136719,285.0499267578125,1.0,0.5541296601295471,0.2836116254329681,0.2836116254329681,1.0,1.0,-2.974371194839477,0.5576926469802856,2.416678667068481,-0.1151253134012222,0.9020174145698548,0.9020174145698548,0.0,132.62782287597656,125.0,47843.2109375,0.0,2173.17431640625,1.0,280.3420104980469,283.4694519042969,294.9753723144531,298.0404357910156,293.1499938964844,293.1499938964844,280.04998779296875,35899.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885648787021637,1.0,0.0,0.0,3.654317140579224,3.654341220855713,8.910575388654252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.95703125,0.0,1537.2271728515625,1895.4371337890625,0.0,3269.4931640625,0.9061848521232604,1.0,0.0,3.0,1.0,0.0
12408240,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8000621199607849,0.283385694026947,0.2569793164730072,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.6329003572463989,0.5298596620559692,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9304742813110352,0.446798175573349,0.3129523396492004,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8570670485496521,0.3523124754428863,0.3354116678237915,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7461267709732056,0.2292831540107727,1.042015552520752,285.0495300292969,284.95001220703125,297.19073486328125,292.00616455078125,297.2098388671875,297.2153015136719,285.0499267578125,1.0,0.5541296601295471,0.2836116254329681,0.2836116254329681,1.0,1.0,-2.974371194839477,0.5576926469802856,2.416678667068481,-0.1151253134012222,0.9020174145698548,0.9020174145698548,0.0,132.62782287597656,125.0,47843.2109375,0.0,2173.17431640625,1.0,280.3420104980469,283.4694519042969,294.9753723144531,298.0404357910156,293.1499938964844,293.1499938964844,280.04998779296875,35899.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885648787021637,1.0,0.0,0.0,3.654317140579224,3.654341220855713,8.910575388654252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.95703125,0.0,1537.2271728515625,1895.4371337890625,0.0,3269.4931640625,0.9061848521232604,1.0,0.0,3.0,1.0,0.0
12408300,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8030557632446289,0.283412218093872,0.257109671831131,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.6339645981788635,0.5243809223175049,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9352904558181764,0.447953999042511,0.3138627707958221,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8602625727653503,0.3525654077529907,0.3357253968715668,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7486957907676697,0.2293660938739776,1.0424489974975586,284.9157409667969,284.95001220703125,297.18243408203125,292.0038757324219,297.2080383300781,297.2154541015625,284.9071655273437,1.0,0.5527459383010864,0.2843139469623565,0.2843139469623565,1.0,1.0,-2.969921350479126,0.5584312081336975,2.411490201950073,-0.1135588884353637,0.9005144834518433,0.9005144834518433,0.0,130.90237426757812,125.0,48855.92578125,0.0,2156.683837890625,1.0,280.0987548828125,283.3118896484375,295.0321350097656,298.242431640625,293.1499938964844,293.1499938964844,280.04998779296875,35977.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915301561355591,1.0,0.0,0.0,3.654855728149414,3.6548798084259033,8.913202691473998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.63232421875,0.0,1538.408447265625,1895.4371337890625,0.0,3324.514404296875,0.906304657459259,1.0,0.0,3.0,1.0,0.0
12408360,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.804294764995575,0.2830881774425506,0.2569092810153961,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.6346123814582825,0.5216169953346252,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.937898576259613,0.4487189054489136,0.3144702911376953,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8617907166481018,0.352508544921875,0.3357559442520141,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7498889565467834,0.229247361421585,1.0421329736709597,284.861572265625,284.95001220703125,297.174072265625,292.00152587890625,297.2034912109375,297.2120361328125,284.85986328125,1.0,0.5518308281898499,0.2851563692092895,0.2851563692092895,1.0,1.0,-2.9667439460754395,0.5598524808883667,2.406891345977783,-0.111449621617794,0.8993409276008606,0.8993409276008606,0.0,130.0052490234375,128.0,48932.36328125,0.0,2146.62060546875,1.0,280.05743408203125,283.26220703125,295.0293273925781,298.2129821777344,293.1499938964844,293.1499938964844,280.3500061035156,36061.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945941925048828,1.0,0.0,0.0,3.652932167053223,3.652956247329712,8.903822390493588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.64306640625,0.0,1536.893310546875,1895.4371337890625,0.0,3353.144287109375,0.905961275100708,1.0,0.0,3.0,1.0,0.0
12408420,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8056909441947937,0.2833588719367981,0.2568312883377075,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6365712285041809,0.5188198685646057,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9416000247001648,0.4513771831989288,0.3160191178321838,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8635737895965576,0.3531157672405243,0.3360456824302673,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7512112855911255,0.2294894307851791,1.0422532558441162,285.02984619140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2020568847656,297.215087890625,285.0311889648437,1.0,0.5512804985046387,0.2868411839008331,0.2868411839008331,1.0,1.0,-2.965632677078247,0.5641355514526367,2.4014971256256104,-0.1070414185523986,0.9017560482025146,0.9017560482025146,0.0,129.17860412597656,131.0,47633.234375,0.0,2140.493896484375,1.0,280.3420104980469,283.45428466796875,294.9613342285156,298.0082702636719,293.1499938964844,293.1499938964844,280.04998779296875,35929.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839750289916992,1.0,0.0,0.0,3.654712677001953,3.6547367572784415,8.912504654290387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.55615234375,0.0,1537.8900146484375,1895.4371337890625,0.0,3253.820556640625,0.9062959551811218,1.0,0.0,3.0,1.0,0.0
12408480,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8056909441947937,0.2833588719367981,0.2568312883377075,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6365712285041809,0.5188198685646057,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9416000247001648,0.4513771831989288,0.3160191178321838,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8635737895965576,0.3531157672405243,0.3360456824302673,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7512112855911255,0.2294894307851791,1.0422532558441162,285.02984619140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2020568847656,297.215087890625,285.0311889648437,1.0,0.5512804985046387,0.2868411839008331,0.2868411839008331,1.0,1.0,-2.965632677078247,0.5641355514526367,2.4014971256256104,-0.1070414185523986,0.9017560482025146,0.9017560482025146,0.0,129.17860412597656,131.0,47633.234375,0.0,2140.493896484375,1.0,280.3420104980469,283.45428466796875,294.9613342285156,298.0082702636719,293.1499938964844,293.1499938964844,280.04998779296875,35929.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839750289916992,1.0,0.0,0.0,3.654712677001953,3.6547367572784415,8.912504654290387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.55615234375,0.0,1537.8900146484375,1895.4371337890625,0.0,3253.820556640625,0.9062959551811218,1.0,0.0,3.0,1.0,0.0
12408540,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8054805397987366,0.2831065356731415,0.2568884491920471,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6373645067214966,0.5193321704864502,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.943126142024994,0.4534106254577636,0.3176828920841217,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8636722564697266,0.3533259034156799,0.3364931046962738,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7511683702468872,0.2294984310865402,1.0430970191955566,284.8573913574219,284.95001220703125,297.1401062011719,291.9916381835937,297.1964111328125,297.2128601074219,284.85614013671875,1.0,0.5520885586738586,0.2885259985923767,0.2885259985923767,1.0,1.0,-2.969868898391724,0.5698496699333191,2.40001916885376,-0.1022779271006584,0.899131715297699,0.899131715297699,0.0,129.4858856201172,134.0,48868.71484375,0.0,2149.3515625,1.0,280.0579833984375,283.25830078125,295.02099609375,298.1965026855469,293.1499938964844,293.1499938964844,280.3500061035156,36076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933656811714172,1.0,0.0,0.0,3.6527271270751953,3.652751207351685,8.902823083190015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.53662109375,0.0,1536.77490234375,1895.4371337890625,0.0,3341.668701171875,0.90592759847641,1.0,0.0,3.0,1.0,0.0
12408600,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8054805397987366,0.2831065356731415,0.2568884491920471,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6373645067214966,0.5193321704864502,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.943126142024994,0.4534106254577636,0.3176828920841217,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8636722564697266,0.3533259034156799,0.3364931046962738,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7511683702468872,0.2294984310865402,1.0430970191955566,284.8573913574219,284.95001220703125,297.1401062011719,291.9916381835937,297.1964111328125,297.2128601074219,284.85614013671875,1.0,0.5520885586738586,0.2885259985923767,0.2885259985923767,1.0,1.0,-2.969868898391724,0.5698496699333191,2.40001916885376,-0.1022779271006584,0.899131715297699,0.899131715297699,0.0,129.4858856201172,134.0,48868.71484375,0.0,2149.3515625,1.0,280.0579833984375,283.25830078125,295.02099609375,298.1965026855469,293.1499938964844,293.1499938964844,280.3500061035156,36076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933656811714172,1.0,0.0,0.0,3.6527271270751953,3.652751207351685,8.902823083190015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.53662109375,0.0,1536.77490234375,1895.4371337890625,0.0,3341.668701171875,0.90592759847641,1.0,0.0,3.0,1.0,0.0
12408660,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8038822412490845,0.2834287583827972,0.2569194436073303,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.6377974152565002,0.5224204659461975,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9428929686546326,0.4561914205551147,0.3193635940551758,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8623013496398926,0.3539666533470154,0.3368757665157318,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7498626112937927,0.2297576665878296,1.0436235666275024,285.03533935546875,284.95001220703125,297.1227111816406,291.986328125,297.1947631835937,297.2157592773437,285.0370483398437,1.0,0.5537388920783997,0.2900035083293915,0.2900035083293915,1.0,1.0,-2.976724863052368,0.5757426619529724,2.40098237991333,-0.0979914739727974,0.901686429977417,0.901686429977417,0.0,130.60975646972656,137.0,47688.47265625,0.0,2166.943115234375,1.0,280.342041015625,283.45770263671875,294.95526123046875,298.0029602050781,293.1499938964844,293.1499938964844,280.04998779296875,35931.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836768269538879,1.0,0.0,0.0,3.654402256011963,3.654426336288452,8.910990345611935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.63134765625,0.0,1537.5570068359375,1895.4371337890625,0.0,3251.028076171875,0.9062296152114868,1.0,0.0,3.0,1.0,0.0
12408720,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8038822412490845,0.2834287583827972,0.2569194436073303,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.6377974152565002,0.5224204659461975,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9428929686546326,0.4561914205551147,0.3193635940551758,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8623013496398926,0.3539666533470154,0.3368757665157318,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7498626112937927,0.2297576665878296,1.0436235666275024,285.03533935546875,284.95001220703125,297.1227111816406,291.986328125,297.1947631835937,297.2157592773437,285.0370483398437,1.0,0.5537388920783997,0.2900035083293915,0.2900035083293915,1.0,1.0,-2.976724863052368,0.5757426619529724,2.40098237991333,-0.0979914739727974,0.901686429977417,0.901686429977417,0.0,130.60975646972656,137.0,47688.47265625,0.0,2166.943115234375,1.0,280.342041015625,283.45770263671875,294.95526123046875,298.0029602050781,293.1499938964844,293.1499938964844,280.04998779296875,35931.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836768269538879,1.0,0.0,0.0,3.654402256011963,3.654426336288452,8.910990345611935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.63134765625,0.0,1537.5570068359375,1895.4371337890625,0.0,3251.028076171875,0.9062296152114868,1.0,0.0,3.0,1.0,0.0
12408780,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8016073703765869,0.2832167744636535,0.2570577263832092,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.6369462013244629,0.527045726776123,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.941716969013214,0.4583252370357513,0.3211343586444855,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.860236406326294,0.3542105853557586,0.3374003469944,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7480045557022095,0.2297722697257995,1.044715404510498,284.8705749511719,284.95001220703125,297.10504150390625,291.9807434082031,297.1883850097656,297.2127685546875,284.8695983886719,1.0,0.5560856461524963,0.2914810180664062,0.2914810180664062,1.0,1.0,-2.98652458190918,0.5824311971664429,2.4040935039520264,-0.0934586971998214,0.899291455745697,0.899291455745697,0.0,132.29234313964844,140.0,49019.6875,0.0,2192.607666015625,1.0,280.0579833984375,283.2677917480469,295.0146179199219,298.1976928710937,293.1499938964844,293.1499938964844,280.3500061035156,36065.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939948081970215,1.0,0.0,0.0,3.652763605117798,3.652787685394287,8.903001003091049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.7275390625,0.0,1536.7391357421875,1895.4371337890625,0.0,3347.5458984375,0.9059303998947144,1.0,0.0,3.0,1.0,0.0
12408840,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8016073703765869,0.2832167744636535,0.2570577263832092,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.6369462013244629,0.527045726776123,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.941716969013214,0.4583252370357513,0.3211343586444855,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.860236406326294,0.3542105853557586,0.3374003469944,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7480045557022095,0.2297722697257995,1.044715404510498,284.8705749511719,284.95001220703125,297.10504150390625,291.9807434082031,297.1883850097656,297.2127685546875,284.8695983886719,1.0,0.5560856461524963,0.2914810180664062,0.2914810180664062,1.0,1.0,-2.98652458190918,0.5824311971664429,2.4040935039520264,-0.0934586971998214,0.899291455745697,0.899291455745697,0.0,132.29234313964844,140.0,49019.6875,0.0,2192.607666015625,1.0,280.0579833984375,283.2677917480469,295.0146179199219,298.1976928710937,293.1499938964844,293.1499938964844,280.3500061035156,36065.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939948081970215,1.0,0.0,0.0,3.652763605117798,3.652787685394287,8.903001003091049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.7275390625,0.0,1536.7391357421875,1895.4371337890625,0.0,3347.5458984375,0.9059303998947144,1.0,0.0,3.0,1.0,0.0
12408900,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7997546195983887,0.283214271068573,0.2569224834442138,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6362394690513611,0.5303367376327515,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.94027841091156,0.4595517218112945,0.3218471109867096,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.858531653881073,0.3543891906738281,0.3374664485454559,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7464955449104309,0.2297933101654052,1.0445810556411743,285.00018310546875,284.95001220703125,297.0960693359375,291.97784423828125,297.18585205078125,297.2120666503906,285.008544921875,1.0,0.5573757886886597,0.2922197878360748,0.2922197878360748,1.0,1.0,-2.9910905361175537,0.5856974720954895,2.405393123626709,-0.0912297442555427,0.9008554220199584,0.9008554220199584,0.0,133.40084838867188,140.0,47976.01171875,0.0,2206.275634765625,1.0,280.3011779785156,283.4222717285156,294.9511108398437,297.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,35992.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888196587562561,1.0,0.0,0.0,3.6527369022369385,3.652760982513428,8.902870831661858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.33154296875,0.0,1536.1627197265625,1895.4371337890625,0.0,3293.338134765625,0.9059290885925292,1.0,0.0,3.0,1.0,0.0
12408960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7986268401145935,0.2835652232170105,0.2571443021297455,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.6358305215835571,0.5329830646514893,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9396643042564392,0.4611985087394714,0.32290118932724,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.857443630695343,0.35487961769104,0.3378417193889618,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7455014586448669,0.230027973651886,1.0453861951828003,285.05377197265625,284.95001220703125,297.0870361328125,291.9748840332031,297.1864013671875,297.21539306640625,285.0555725097656,1.0,0.5588047504425049,0.2928622961044311,0.2928622961044311,1.0,1.0,-2.997221231460572,0.589147686958313,2.4080734252929688,-0.0891773402690887,0.902124047279358,0.902124047279358,0.0,134.39230346679688,143.0,47898.08203125,0.0,2222.154052734375,1.0,280.34259033203125,283.4713439941406,294.9471740722656,298.00689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35911.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850612044334412,1.0,0.0,0.0,3.65514087677002,3.655164957046509,8.914593081499333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.23583984375,0.0,1538.23291015625,1895.4371337890625,0.0,3263.991943359375,0.9063820838928224,1.0,0.0,3.0,1.0,0.0
12409020,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7954651713371277,0.2833701372146606,0.2573235034942627,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6335716247558594,0.5395553708076477,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9373008608818054,0.4634073674678802,0.3247466385364532,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8544901609420776,0.3551453351974487,0.3384130895137787,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7428857088088989,0.230027973651886,1.0465425252914429,284.8917541503906,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.21307373046875,284.8908386230469,1.0,0.5618858933448792,0.2941473424434662,0.2941473424434662,1.0,1.0,-3.0096354484558105,0.5960736274719238,2.4135618209838867,-0.084964670240879,0.9000280499458313,0.9000280499458313,0.0,136.76870727539062,146.0,49279.90234375,0.0,2256.376953125,1.0,280.0579833984375,283.28326416015625,295.0052185058594,298.20379638671875,293.1499938964844,293.1499938964844,279.75,36039.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959266543388367,1.0,0.0,0.0,3.6544599533081055,3.6544840335845934,8.911272288969485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.06396484375,0.0,1538.4326171875,1895.4371337890625,0.0,3365.585693359375,0.90629243850708,1.0,0.0,3.0,1.0,0.0
12409080,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7954651713371277,0.2833701372146606,0.2573235034942627,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6335716247558594,0.5395553708076477,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9373008608818054,0.4634073674678802,0.3247466385364532,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8544901609420776,0.3551453351974487,0.3384130895137787,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7428857088088989,0.230027973651886,1.0465425252914429,284.8917541503906,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.21307373046875,284.8908386230469,1.0,0.5618858933448792,0.2941473424434662,0.2941473424434662,1.0,1.0,-3.0096354484558105,0.5960736274719238,2.4135618209838867,-0.084964670240879,0.9000280499458313,0.9000280499458313,0.0,136.76870727539062,146.0,49279.90234375,0.0,2256.376953125,1.0,280.0579833984375,283.28326416015625,295.0052185058594,298.20379638671875,293.1499938964844,293.1499938964844,279.75,36039.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959266543388367,1.0,0.0,0.0,3.6544599533081055,3.6544840335845934,8.911272288969485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.06396484375,0.0,1538.4326171875,1895.4371337890625,0.0,3365.585693359375,0.90629243850708,1.0,0.0,3.0,1.0,0.0
12409140,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7900246381759644,0.2822587490081787,0.2565941512584686,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.9990000128746032,0.6290451288223267,0.5488923192024231,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.9322409629821776,0.4645790755748749,0.3257785141468048,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.849520742893219,0.3545317053794861,0.3381199538707733,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.7385020852088928,0.2293395847082138,1.044679880142212,284.7113952636719,284.95001220703125,297.04998779296875,291.9621887207031,297.1683654785156,297.2030029296875,284.71044921875,1.0,0.5649129748344421,0.2954323887825012,0.2954323887825012,1.0,1.0,-3.0186352729797363,0.6020948886871338,2.4165403842926025,-0.0808839350938797,0.8953426480293274,0.8953426480293274,0.0,139.84532165527344,134.0,50630.796875,0.0,2288.313232421875,1.0,279.7584228515625,283.07989501953125,295.0087585449219,298.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36249.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081350564956664,1.0,0.0,0.0,3.6458427906036377,3.645866632461548,8.869295697877533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.11669921875,0.0,1530.411376953125,1895.4371337890625,0.0,3479.2880859375,0.9045040607452391,1.0,0.0,3.0,1.0,0.0
12409200,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7900246381759644,0.2822587490081787,0.2565941512584686,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.9990000128746032,0.6290451288223267,0.5488923192024231,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.9322409629821776,0.4645790755748749,0.3257785141468048,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.849520742893219,0.3545317053794861,0.3381199538707733,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.7385020852088928,0.2293395847082138,1.044679880142212,284.7113952636719,284.95001220703125,297.04998779296875,291.9621887207031,297.1683654785156,297.2030029296875,284.71044921875,1.0,0.5649129748344421,0.2954323887825012,0.2954323887825012,1.0,1.0,-3.0186352729797363,0.6020948886871338,2.4165403842926025,-0.0808839350938797,0.8953426480293274,0.8953426480293274,0.0,139.84532165527344,134.0,50630.796875,0.0,2288.313232421875,1.0,279.7584228515625,283.07989501953125,295.0087585449219,298.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36249.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081350564956664,1.0,0.0,0.0,3.6458427906036377,3.645866632461548,8.869295697877533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.11669921875,0.0,1530.411376953125,1895.4371337890625,0.0,3479.2880859375,0.9045040607452391,1.0,0.0,3.0,1.0,0.0
12409260,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7915775775909424,0.2821146249771118,0.2560750544071197,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.625914990901947,0.5446560978889465,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9364851713180542,0.4669706225395202,0.3270772099494934,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8514524102210999,0.3546530306339264,0.3378817737102508,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.739734411239624,0.2290386706590652,1.0421825647354126,284.8807983398437,284.95001220703125,297.028076171875,291.9543762207031,297.16168212890625,297.20068359375,284.8816833496094,1.0,0.5625780820846558,0.2966113984584808,0.2966113984584808,1.0,1.0,-3.0112125873565674,0.6033337712287903,2.407878875732422,-0.0777075961232185,0.8958090543746948,0.8958090543746948,0.0,138.3285675048828,122.0,49254.88671875,0.0,2267.145263671875,1.0,280.0419616699219,283.27349853515625,294.9250183105469,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36132.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985081315040588,1.0,0.0,0.0,3.640143156051636,3.640167236328125,8.841587373353832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.19482421875,0.0,1523.2177734375,1895.4371337890625,0.0,3389.673828125,0.9031758308410645,1.0,0.0,3.0,1.0,0.0
12409320,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7915775775909424,0.2821146249771118,0.2560750544071197,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.625914990901947,0.5446560978889465,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9364851713180542,0.4669706225395202,0.3270772099494934,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8514524102210999,0.3546530306339264,0.3378817737102508,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.739734411239624,0.2290386706590652,1.0421825647354126,284.8807983398437,284.95001220703125,297.028076171875,291.9543762207031,297.16168212890625,297.20068359375,284.8816833496094,1.0,0.5625780820846558,0.2966113984584808,0.2966113984584808,1.0,1.0,-3.0112125873565674,0.6033337712287903,2.407878875732422,-0.0777075961232185,0.8958090543746948,0.8958090543746948,0.0,138.3285675048828,122.0,49254.88671875,0.0,2267.145263671875,1.0,280.0419616699219,283.27349853515625,294.9250183105469,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36132.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985081315040588,1.0,0.0,0.0,3.640143156051636,3.640167236328125,8.841587373353832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.19482421875,0.0,1523.2177734375,1895.4371337890625,0.0,3389.673828125,0.9031758308410645,1.0,0.0,3.0,1.0,0.0
12409380,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8005040884017944,0.2829932570457458,0.2565013468265533,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.6270352602005005,0.5280229449272156,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9499222040176392,0.4705486893653869,0.3292599618434906,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8606696128845215,0.355760782957077,0.3385423719882965,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7470940351486206,0.2295271903276443,1.042652249336243,285.05694580078125,284.95001220703125,297.0003662109375,291.9443359375,297.1644287109375,297.2122497558594,285.0575561523437,1.0,0.5571114420890808,0.297790378332138,0.297790378332138,1.0,1.0,-2.9957196712493896,0.6023340225219727,2.393385648727417,-0.0751333683729171,0.8987166285514832,0.8987166285514832,0.0,132.955078125,125.0,47777.25390625,0.0,2212.041259765625,1.0,280.34149169921875,283.4749450683594,294.8980407714844,297.9457702636719,293.1499938964844,293.1499938964844,280.6499938964844,35938.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862844109535217,1.0,0.0,0.0,3.641849994659424,3.641873836517334,8.849880259731435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.56201171875,0.0,1523.6600341796875,1895.4371337890625,0.0,3275.44287109375,0.9034281373023988,1.0,0.0,3.0,1.0,0.0
12409440,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8005040884017944,0.2829932570457458,0.2565013468265533,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.6270352602005005,0.5280229449272156,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9499222040176392,0.4705486893653869,0.3292599618434906,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8606696128845215,0.355760782957077,0.3385423719882965,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7470940351486206,0.2295271903276443,1.042652249336243,285.05694580078125,284.95001220703125,297.0003662109375,291.9443359375,297.1644287109375,297.2122497558594,285.0575561523437,1.0,0.5571114420890808,0.297790378332138,0.297790378332138,1.0,1.0,-2.9957196712493896,0.6023340225219727,2.393385648727417,-0.0751333683729171,0.8987166285514832,0.8987166285514832,0.0,132.955078125,125.0,47777.25390625,0.0,2212.041259765625,1.0,280.34149169921875,283.4749450683594,294.8980407714844,297.9457702636719,293.1499938964844,293.1499938964844,280.6499938964844,35938.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862844109535217,1.0,0.0,0.0,3.641849994659424,3.641873836517334,8.849880259731435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.56201171875,0.0,1523.6600341796875,1895.4371337890625,0.0,3275.44287109375,0.9034281373023988,1.0,0.0,3.0,1.0,0.0
12409500,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8043544888496399,0.2836378216743469,0.2569252550601959,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9990000128746032,0.6288834810256958,0.5215361714363098,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.9555351138114928,0.4725635051727295,0.3305262327194214,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.864679217338562,0.3565312325954437,0.3391083776950836,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7503626942634583,0.2300017029047012,1.0440272092819214,285.1907043457031,284.95001220703125,296.98443603515625,291.93853759765625,297.1665344238281,297.2196044921875,285.1987609863281,1.0,0.5557313561439514,0.2983798682689667,0.2983798682689667,1.0,1.0,-2.992270231246948,0.6030197143554688,2.3892505168914795,-0.0738498345017433,0.9016062021255492,0.9016062021255492,0.0,130.99102783203125,125.0,46592.47265625,0.0,2195.934326171875,1.0,280.5983581542969,283.63494873046875,294.8689880371094,297.7928161621094,293.1499938964844,293.1499938964844,280.6499938964844,35815.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878154993057251,1.0,0.0,0.0,3.645591974258423,3.645615816116333,8.86807583810878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.67919921875,0.0,1526.8929443359375,1895.4371337890625,0.0,3199.28759765625,0.9042168855667114,1.0,0.0,3.0,1.0,0.0
12409560,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8076649308204651,0.2844184935092926,0.2575461864471435,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9990000128746032,0.6311420202255249,0.516513466835022,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.960290253162384,0.4747380316257477,0.3319720327854156,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8681296110153198,0.3574432730674743,0.3398756086826324,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.7532336711883545,0.2306219041347503,1.04631245136261,285.2375183105469,284.95001220703125,296.9672241210937,291.9322509765625,297.1683349609375,297.2269897460937,285.23858642578125,1.0,0.5549735426902771,0.2991191744804382,0.2991191744804382,1.0,1.0,-2.992380857467652,0.6050692796707153,2.3873114585876465,-0.0718651190400123,0.904034435749054,0.904034435749054,0.0,129.5995635986328,143.0,46432.21875,0.0,2189.017333984375,1.0,280.64208984375,283.6785583496094,294.8860168457031,297.8446350097656,293.1499938964844,293.1499938964844,280.3500061035156,35711.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744890093803406,1.0,0.0,0.0,3.651899576187134,3.651923656463623,8.89879004262184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.73583984375,0.0,1533.12646484375,1895.4371337890625,0.0,3164.91455078125,0.905523121356964,1.0,0.0,3.0,1.0,0.0
12409620,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8038924932479858,0.2847238779067993,0.258289635181427,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.6330403089523315,0.5251869559288025,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.957101583480835,0.477618396282196,0.334371268749237,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8643233180046082,0.3582479953765869,0.3410595953464508,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7501863837242126,0.2312445491552353,1.0505651235580444,285.0723876953125,284.95001220703125,296.9289855957031,291.918212890625,297.1621398925781,297.2302551269531,285.0719299316406,1.0,0.5602269768714905,0.3005978167057037,0.3005978167057037,1.0,1.0,-3.0130927562713623,0.6149265766143799,2.3981661796569824,-0.0668913498520851,0.904303014278412,0.904303014278412,0.0,132.8169403076172,161.0,47882.62890625,0.0,2242.144775390625,1.0,280.3577575683594,283.4867553710937,294.9573059082031,298.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,35808.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863114714622498,1.0,0.0,0.0,3.6597278118133545,3.659751892089844,8.936981430451851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.7578125,0.0,1542.58203125,1895.4371337890625,0.0,3275.696533203125,0.907314956188202,1.0,0.0,3.0,1.0,0.0
