time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409680,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8038924932479858,0.2847238779067993,0.258289635181427,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.6330403089523315,0.5251869559288025,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.957101583480835,0.477618396282196,0.334371268749237,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8643233180046082,0.3582479953765869,0.3410595953464508,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7501863837242126,0.2312445491552353,1.0505651235580444,285.0723876953125,284.95001220703125,296.9289855957031,291.918212890625,297.1621398925781,297.2302551269531,285.0719299316406,1.0,0.5602269768714905,0.3005978167057037,0.3005978167057037,1.0,1.0,-3.0130927562713623,0.6149265766143799,2.3981661796569824,-0.0668913498520851,0.904303014278412,0.904303014278412,0.0,132.8169403076172,161.0,47882.62890625,0.0,2242.144775390625,1.0,280.3577575683594,283.4867553710937,294.9573059082031,298.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,35808.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863114714622498,1.0,0.0,0.0,3.6597278118133545,3.659751892089844,8.936981430451851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.7578125,0.0,1542.58203125,1895.4371337890625,0.0,3275.696533203125,0.907314956188202,1.0,0.0,3.0,1.0,0.0
12409740,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7908464670181274,0.2838945686817169,0.2580092549324035,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.6292332410812378,0.5502493977546692,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9423954486846924,0.4793172180652618,0.3359083235263824,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8514136075973511,0.357988178730011,0.3413035571575165,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7394936084747314,0.2310241609811782,1.0517864227294922,284.9078369140625,284.95001220703125,296.88604736328125,291.90234375,297.1455078125,297.2213439941406,284.907958984375,1.0,0.5699923038482666,0.3020764589309692,0.3020764589309692,1.0,1.0,-3.046483039855957,0.6283658742904663,2.4181172847747803,-0.0609467923641204,0.902329444885254,0.902329444885254,0.0,141.3468017578125,164.0,49540.77734375,0.0,2346.57861328125,1.0,280.0581359863281,283.2934875488281,294.9588317871094,298.18243408203125,293.1499938964844,293.1499938964844,279.75,35978.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005981683731079,1.0,0.0,0.0,3.6610524654388414,3.661076784133911,8.943453053689154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.046875,0.0,1545.3369140625,1895.4371337890625,0.0,3409.159423828125,0.907723307609558,1.0,0.0,3.0,1.0,0.0
12409800,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7908464670181274,0.2838945686817169,0.2580092549324035,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.6292332410812378,0.5502493977546692,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9423954486846924,0.4793172180652618,0.3359083235263824,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8514136075973511,0.357988178730011,0.3413035571575165,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7394936084747314,0.2310241609811782,1.0517864227294922,284.9078369140625,284.95001220703125,296.88604736328125,291.90234375,297.1455078125,297.2213439941406,284.907958984375,1.0,0.5699923038482666,0.3020764589309692,0.3020764589309692,1.0,1.0,-3.046483039855957,0.6283658742904663,2.4181172847747803,-0.0609467923641204,0.902329444885254,0.902329444885254,0.0,141.3468017578125,164.0,49540.77734375,0.0,2346.57861328125,1.0,280.0581359863281,283.2934875488281,294.9588317871094,298.18243408203125,293.1499938964844,293.1499938964844,279.75,35978.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005981683731079,1.0,0.0,0.0,3.6610524654388414,3.661076784133911,8.943453053689154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.046875,0.0,1545.3369140625,1895.4371337890625,0.0,3409.159423828125,0.907723307609558,1.0,0.0,3.0,1.0,0.0
12409860,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.781189501285553,0.2827854752540588,0.257335901260376,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9990000128746032,0.6223984956741333,0.5688647031784058,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.9313822984695436,0.4802709221839905,0.3368332087993622,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8421579003334045,0.3572814762592315,0.3409908413887024,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.731604814529419,0.2303119152784347,1.0503376722335815,284.7467346191406,284.95001220703125,296.8468017578125,291.8877868652344,297.1271667480469,297.2091369628906,284.7449951171875,1.0,0.5762072801589966,0.3028126060962677,0.3028126060962677,1.0,1.0,-3.067065715789795,0.6362348198890686,2.430830955505371,-0.0573706924915313,0.8986793160438538,0.8986793160438538,0.0,147.75711059570312,164.0,51017.0390625,0.0,2418.03662109375,1.0,279.76513671875,283.1045837402344,294.9520874023437,298.2864990234375,293.1499938964844,293.1499938964844,279.75,36164.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130088090896606,1.0,0.0,0.0,3.656219720840454,3.656243801116944,8.919856213651656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.74560546875,0.0,1541.3328857421875,1895.4371337890625,0.0,3524.50537109375,0.9067589640617372,1.0,0.0,3.0,1.0,0.0
12409920,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.7794492840766907,0.2825638949871063,0.257159948348999,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9990000128746032,0.620894730091095,0.5722064971923828,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.9294134974479676,0.4804571270942688,0.3369752764701843,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.8405124545097351,0.3571267127990722,0.3408769071102142,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.7301644086837769,0.2301362752914428,1.0497715473175049,284.7416687011719,284.95001220703125,296.8387451171875,291.8847961425781,297.1228942871094,297.2059326171875,284.7409973144531,1.0,0.5772806406021118,0.3029574453830719,0.3029574453830719,1.0,1.0,-3.070225954055786,0.6375277638435364,2.4326982498168945,-0.056754432618618,0.8981595039367676,0.8981595039367676,0.0,148.9053192138672,167.0,51057.89453125,0.0,2429.947509765625,1.0,279.7584533691406,283.0994567871094,294.9390563964844,298.26495361328125,293.1499938964844,293.1499938964844,280.04998779296875,36185.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913933515548706,1.0,0.0,0.0,3.654782295227051,3.65480637550354,8.912844009500986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.56787109375,0.0,1539.8856201171875,1895.4371337890625,0.0,3533.07177734375,0.9064585566520692,1.0,0.0,3.0,1.0,0.0
12409980,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7695891857147217,0.2823338210582733,0.2568443417549133,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9956558346748352,0.6132466793060303,0.5827538967132568,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9180558323860168,0.4829807579517364,0.3385738432407379,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8309618234634399,0.3571457266807556,0.3408281505107879,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.721560001373291,0.2296114712953567,1.0478060245513916,284.9248962402344,284.95001220703125,296.7874755859375,291.8656311035156,297.1070251464844,297.2002258300781,284.92584228515625,1.0,0.5827571749687195,0.3038384318351745,0.3038384318351745,1.0,1.0,-3.0814545154571533,0.6431561708450317,2.438298463821411,-0.0532028898596763,0.8993054628372192,0.8993054628372192,0.0,155.990478515625,170.0,49848.85546875,0.0,2488.712890625,1.0,280.04205322265625,283.3022766113281,294.8431396484375,298.03179931640625,293.1499938964844,293.1499938964844,280.3500061035156,36062.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056047201156616,1.0,0.0,0.0,3.651608943939209,3.651633024215698,8.897373504623829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.0107421875,0.0,1535.427978515625,1895.4371337890625,0.0,3455.77001953125,0.905692458152771,1.0,0.0,3.0,1.0,0.0
12410040,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7695891857147217,0.2823338210582733,0.2568443417549133,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9956558346748352,0.6132466793060303,0.5827538967132568,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9180558323860168,0.4829807579517364,0.3385738432407379,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8309618234634399,0.3571457266807556,0.3408281505107879,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.721560001373291,0.2296114712953567,1.0478060245513916,284.9248962402344,284.95001220703125,296.7874755859375,291.8656311035156,297.1070251464844,297.2002258300781,284.92584228515625,1.0,0.5827571749687195,0.3038384318351745,0.3038384318351745,1.0,1.0,-3.0814545154571533,0.6431561708450317,2.438298463821411,-0.0532028898596763,0.8993054628372192,0.8993054628372192,0.0,155.990478515625,170.0,49848.85546875,0.0,2488.712890625,1.0,280.04205322265625,283.3022766113281,294.8431396484375,298.03179931640625,293.1499938964844,293.1499938964844,280.3500061035156,36062.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056047201156616,1.0,0.0,0.0,3.651608943939209,3.651633024215698,8.897373504623829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.0107421875,0.0,1535.427978515625,1895.4371337890625,0.0,3455.77001953125,0.905692458152771,1.0,0.0,3.0,1.0,0.0
12410100,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7652410268783569,0.2826147973537445,0.2570965886116028,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.989966094493866,0.611074686050415,0.5802210569381714,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9130196571350098,0.4847131669521332,0.3397566974163055,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8266334533691406,0.357546865940094,0.3412080705165863,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7175161242485046,0.2296117544174194,1.0479841232299805,285.0620422363281,284.95001220703125,296.7604675292969,291.8554992675781,297.10260009765625,297.2023620605469,285.0698547363281,1.0,0.5847262144088745,0.3042789399623871,0.3042789399623871,1.0,1.0,-3.081396579742432,0.6443961262702942,2.4370005130767822,-0.0520184151828289,0.9013755321502686,0.9013755321502686,0.0,159.42184448242188,170.0,48664.9140625,0.0,2506.156005859375,1.0,280.298583984375,283.4647827148437,294.7987670898437,297.8573913574219,293.1499938964844,293.1499938964844,280.3500061035156,35955.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981406688690186,1.0,0.0,0.0,3.652643203735352,3.6526670455932617,8.902413810574217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.28662109375,0.0,1535.777099609375,1895.4371337890625,0.0,3386.24658203125,0.9058874249458312,1.0,0.0,3.0,1.0,0.0
12410160,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.762522280216217,0.2831120491027832,0.257572740316391,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9859020709991456,0.609820544719696,0.5787804126739502,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.910125195980072,0.4866706430912018,0.3411423861980438,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8238637447357178,0.3581629395484924,0.3418147563934326,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7148224115371704,0.2298073768615722,1.0489753484725952,285.11083984375,284.95001220703125,296.73260498046875,291.84503173828125,297.1000061035156,297.2071838378906,285.11212158203125,1.0,0.5865315794944763,0.3047339618206024,0.3047339618206024,1.0,1.0,-3.0838191509246826,0.646369993686676,2.4374489784240723,-0.0506019629538059,0.9029769897460938,0.9029769897460938,0.0,162.0042724609375,173.0,48514.328125,0.0,2524.344970703125,1.0,280.3421936035156,283.5109558105469,294.80523681640625,297.8959655761719,293.1499938964844,293.1499938964844,280.04998779296875,35863.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947761058807373,1.0,0.0,0.0,3.6560254096984863,3.656049489974976,8.918908065425057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.60791015625,0.0,1538.8619384765625,1895.4371337890625,0.0,3354.843017578125,0.9065490961074828,1.0,0.0,3.0,1.0,0.0
12410220,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7571498155593872,0.2829416692256927,0.2579585611820221,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.97805655002594,0.6066223382949829,0.5762326121330261,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9046650528907776,0.4891238808631897,0.3433175384998321,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8185365200042725,0.3584503531455993,0.3425884842872619,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7095996141433716,0.2296776175498962,1.0501658916473389,284.93670654296875,284.95001220703125,296.6744689941406,291.8230895996094,297.0859375,297.2059936523437,284.93511962890625,1.0,0.5895771384239197,0.3056440055370331,0.3056440055370331,1.0,1.0,-3.0862066745758057,0.6496258974075317,2.4365808963775635,-0.047661829739809,0.9014072418212892,0.9014072418212892,0.0,166.8243865966797,176.0,49770.75,0.0,2554.255859375,1.0,280.0579528808594,283.3136291503906,294.8595886230469,298.09185791015625,293.1499938964844,293.1499938964844,279.75,35984.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059697985649108,1.0,0.0,0.0,3.657424926757813,3.6574490070343018,8.925738370635372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.9580078125,0.0,1541.3302001953125,1895.4371337890625,0.0,3459.1650390625,0.9069173336029052,1.0,0.0,3.0,1.0,0.0
12410280,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7571498155593872,0.2829416692256927,0.2579585611820221,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.97805655002594,0.6066223382949829,0.5762326121330261,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9046650528907776,0.4891238808631897,0.3433175384998321,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8185365200042725,0.3584503531455993,0.3425884842872619,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7095996141433716,0.2296776175498962,1.0501658916473389,284.93670654296875,284.95001220703125,296.6744689941406,291.8230895996094,297.0859375,297.2059936523437,284.93511962890625,1.0,0.5895771384239197,0.3056440055370331,0.3056440055370331,1.0,1.0,-3.0862066745758057,0.6496258974075317,2.4365808963775635,-0.047661829739809,0.9014072418212892,0.9014072418212892,0.0,166.8243865966797,176.0,49770.75,0.0,2554.255859375,1.0,280.0579528808594,283.3136291503906,294.8595886230469,298.09185791015625,293.1499938964844,293.1499938964844,279.75,35984.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059697985649108,1.0,0.0,0.0,3.657424926757813,3.6574490070343018,8.925738370635372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.9580078125,0.0,1541.3302001953125,1895.4371337890625,0.0,3459.1650390625,0.9069173336029052,1.0,0.0,3.0,1.0,0.0
12410340,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7503624558448792,0.2816134393215179,0.2571809887886047,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9685333371162416,0.6024131774902344,0.572706401348114,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8979958295822144,0.4903123676776886,0.3444685935974121,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8118361830711365,0.3576527237892151,0.3422698676586151,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.7029411792755127,0.2288060486316681,1.0480239391326904,284.7372741699219,284.95001220703125,296.61346435546875,291.7999572753906,297.0631408691406,297.1943664550781,284.7353820800781,1.0,0.5915886163711548,0.3065540492534637,0.3065540492534637,1.0,1.0,-3.079466819763184,0.6503080725669861,2.429158926010132,-0.0452821068465709,0.8969447016716003,0.8969447016716003,0.0,171.89332580566406,179.0,50924.2890625,0.0,2567.956298828125,1.0,279.7583923339844,283.0959167480469,294.8463134765625,298.1692810058594,293.1499938964844,293.1499938964844,280.04998779296875,36203.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181953072547911,1.0,0.0,0.0,3.650587797164917,3.6506118774414062,8.892397431736754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7939453125,0.0,1535.3468017578125,1895.4371337890625,0.0,3572.494384765625,0.905530571937561,1.0,0.0,3.0,1.0,0.0
12410400,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7503624558448792,0.2816134393215179,0.2571809887886047,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9685333371162416,0.6024131774902344,0.572706401348114,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8979958295822144,0.4903123676776886,0.3444685935974121,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8118361830711365,0.3576527237892151,0.3422698676586151,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.7029411792755127,0.2288060486316681,1.0480239391326904,284.7372741699219,284.95001220703125,296.61346435546875,291.7999572753906,297.0631408691406,297.1943664550781,284.7353820800781,1.0,0.5915886163711548,0.3065540492534637,0.3065540492534637,1.0,1.0,-3.079466819763184,0.6503080725669861,2.429158926010132,-0.0452821068465709,0.8969447016716003,0.8969447016716003,0.0,171.89332580566406,179.0,50924.2890625,0.0,2567.956298828125,1.0,279.7583923339844,283.0959167480469,294.8463134765625,298.1692810058594,293.1499938964844,293.1499938964844,280.04998779296875,36203.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181953072547911,1.0,0.0,0.0,3.650587797164917,3.6506118774414062,8.892397431736754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7939453125,0.0,1535.3468017578125,1895.4371337890625,0.0,3572.494384765625,0.905530571937561,1.0,0.0,3.0,1.0,0.0
12410460,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7456008791923523,0.2812334895133972,0.2566299438476562,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9610385298728944,0.5996754169464111,0.5697706341743469,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8938242197036743,0.4927864372730255,0.3459497094154358,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8068657517433167,0.3575548529624939,0.3420253396034241,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6979984641075134,0.2283827513456344,1.045845627784729,284.8997802734375,284.95001220703125,296.5499267578125,291.7757568359375,297.0479431152344,297.1932067871094,284.9009704589844,1.0,0.5931052565574646,0.3076565861701965,0.3076565861701965,1.0,1.0,-3.0741312503814697,0.651918888092041,2.4222123622894287,-0.0425266586244106,0.897585928440094,0.897585928440094,0.0,175.6772918701172,182.0,49522.0859375,0.0,2577.560546875,1.0,280.0419921875,283.285400390625,294.7451477050781,297.91552734375,293.1499938964844,293.1499938964844,280.3500061035156,36098.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082846641540528,1.0,0.0,0.0,3.646106481552124,3.646130561828613,8.87057922227541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.57470703125,0.0,1529.5775146484375,1895.4371337890625,0.0,3480.677978515625,0.9044854044914246,1.0,0.0,3.0,1.0,0.0
12410520,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7456008791923523,0.2812334895133972,0.2566299438476562,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9610385298728944,0.5996754169464111,0.5697706341743469,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8938242197036743,0.4927864372730255,0.3459497094154358,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8068657517433167,0.3575548529624939,0.3420253396034241,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6979984641075134,0.2283827513456344,1.045845627784729,284.8997802734375,284.95001220703125,296.5499267578125,291.7757568359375,297.0479431152344,297.1932067871094,284.9009704589844,1.0,0.5931052565574646,0.3076565861701965,0.3076565861701965,1.0,1.0,-3.0741312503814697,0.651918888092041,2.4222123622894287,-0.0425266586244106,0.897585928440094,0.897585928440094,0.0,175.6772918701172,182.0,49522.0859375,0.0,2577.560546875,1.0,280.0419921875,283.285400390625,294.7451477050781,297.91552734375,293.1499938964844,293.1499938964844,280.3500061035156,36098.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082846641540528,1.0,0.0,0.0,3.646106481552124,3.646130561828613,8.87057922227541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.57470703125,0.0,1529.5775146484375,1895.4371337890625,0.0,3480.677978515625,0.9044854044914246,1.0,0.0,3.0,1.0,0.0
12410580,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.744003415107727,0.2820081710815429,0.2571902275085449,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9572386145591736,0.5984965562820435,0.5684529542922974,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8932951092720032,0.4966005086898803,0.3484667539596557,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8050218820571899,0.3585158586502075,0.3427958488464355,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.6961131691932678,0.2288087755441665,1.0472694635391235,285.0889587402344,284.95001220703125,296.4842529296875,291.7506103515625,297.0414428710937,297.2039794921875,285.0904846191406,1.0,0.5950437188148499,0.3087591528892517,0.3087591528892517,1.0,1.0,-3.078875780105591,0.6564038991928101,2.4224720001220703,-0.0391109474003315,0.9009933471679688,0.9009933471679688,0.0,177.93540954589844,185.0,48218.671875,0.0,2598.53271484375,1.0,280.341552734375,283.4964294433594,294.7063293457031,297.777099609375,293.1499938964844,293.1499938964844,280.04998779296875,35896.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964174389839172,1.0,0.0,0.0,3.6492767333984375,3.649300813674927,8.886012210496119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.74951171875,0.0,1531.5924072265625,1895.4371337890625,0.0,3370.1669921875,0.905062973499298,1.0,0.0,3.0,1.0,0.0
12410640,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.744003415107727,0.2820081710815429,0.2571902275085449,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9572386145591736,0.5984965562820435,0.5684529542922974,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8932951092720032,0.4966005086898803,0.3484667539596557,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8050218820571899,0.3585158586502075,0.3427958488464355,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.6961131691932678,0.2288087755441665,1.0472694635391235,285.0889587402344,284.95001220703125,296.4842529296875,291.7506103515625,297.0414428710937,297.2039794921875,285.0904846191406,1.0,0.5950437188148499,0.3087591528892517,0.3087591528892517,1.0,1.0,-3.078875780105591,0.6564038991928101,2.4224720001220703,-0.0391109474003315,0.9009933471679688,0.9009933471679688,0.0,177.93540954589844,185.0,48218.671875,0.0,2598.53271484375,1.0,280.341552734375,283.4964294433594,294.7063293457031,297.777099609375,293.1499938964844,293.1499938964844,280.04998779296875,35896.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964174389839172,1.0,0.0,0.0,3.6492767333984375,3.649300813674927,8.886012210496119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.74951171875,0.0,1531.5924072265625,1895.4371337890625,0.0,3370.1669921875,0.905062973499298,1.0,0.0,3.0,1.0,0.0
12410700,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.743318498134613,0.2821404933929443,0.2575540542602539,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9554310441017152,0.5975629091262817,0.5679088234901428,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8931143283843994,0.4981456100940704,0.3497759997844696,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8042313456535339,0.3588243126869201,0.3432990610599518,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6953622102737427,0.2289651036262512,1.0486360788345337,284.9663391113281,284.95001220703125,296.4507141113281,291.7377014160156,297.03594970703125,297.20672607421875,284.95880126953125,1.0,0.5961682200431824,0.3093104064464569,0.3093104064464569,1.0,1.0,-3.082486391067505,0.6589977145195007,2.42348861694336,-0.0372167713940143,0.8999404311180115,0.8999404311180115,0.0,179.09988403320312,185.0,49353.1953125,0.0,2611.615478515625,1.0,280.0987854003906,283.3475036621094,294.766845703125,297.9969787597656,293.1499938964844,293.1499938964844,280.04998779296875,35950.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031689763069152,1.0,0.0,0.0,3.650479316711426,3.650503396987915,8.891869356375537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.59716796875,0.0,1533.33056640625,1895.4371337890625,0.0,3433.10595703125,0.9053136110305786,1.0,0.0,3.0,1.0,0.0
12410760,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7416028380393982,0.2818405926227569,0.2575044333934784,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.952278196811676,0.5960846543312073,0.5667915344238281,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8917104005813599,0.4991914331912994,0.3506823480129242,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8023790121078491,0.3587587773799896,0.3434479832649231,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.693672776222229,0.228865310549736,1.048986792564392,284.91766357421875,284.95001220703125,296.4167785644531,291.7246398925781,297.0268859863281,297.20489501953125,284.9162292480469,1.0,0.5971702337265015,0.3098188042640686,0.3098188042640686,1.0,1.0,-3.082780122756958,0.660533607006073,2.42224645614624,-0.0356196612119674,0.8991991877555847,0.8991991877555847,0.0,180.8116912841797,188.0,49490.078125,0.0,2621.172119140625,1.0,280.0574645996094,283.3014831542969,294.7608642578125,297.97442626953125,293.1499938964844,293.1499938964844,280.3500061035156,36015.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074983596801758,1.0,0.0,0.0,3.649540424346924,3.649564504623413,8.887295734893996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.81298828125,0.0,1532.7763671875,1895.4371337890625,0.0,3473.373046875,0.9051755666732788,1.0,0.0,3.0,1.0,0.0
12410820,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.738706648349762,0.2820033431053161,0.2575114965438843,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.946635127067566,0.5942175388336182,0.5647973418235779,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8896328806877136,0.5023713707923889,0.3527098000049591,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7992072105407715,0.3592308163642883,0.34379443526268,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.6907352209091187,0.229045495390892,1.0496684312820437,285.08477783203125,284.95001220703125,296.3478698730469,291.697998046875,297.01470947265625,297.209228515625,285.0860595703125,1.0,0.5991107225418091,0.3108355700969696,0.3108355700969696,1.0,1.0,-3.084056615829468,0.6637989282608032,2.420257806777954,-0.0326383188366889,0.9023461937904358,0.9023461937904358,0.0,183.8896484375,191.0,48213.56640625,0.0,2639.829345703125,1.0,280.3420104980469,283.4930725097656,294.6732482910156,297.7574462890625,293.1499938964844,293.1499938964844,280.04998779296875,35867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992194533348083,1.0,0.0,0.0,3.653675556182861,3.653699636459351,8.907446726880153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.2099609375,0.0,1536.265869140625,1895.4371337890625,0.0,3396.307373046875,0.9060221314430236,1.0,0.0,3.0,1.0,0.0
12410880,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.738706648349762,0.2820033431053161,0.2575114965438843,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.946635127067566,0.5942175388336182,0.5647973418235779,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8896328806877136,0.5023713707923889,0.3527098000049591,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7992072105407715,0.3592308163642883,0.34379443526268,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.6907352209091187,0.229045495390892,1.0496684312820437,285.08477783203125,284.95001220703125,296.3478698730469,291.697998046875,297.01470947265625,297.209228515625,285.0860595703125,1.0,0.5991107225418091,0.3108355700969696,0.3108355700969696,1.0,1.0,-3.084056615829468,0.6637989282608032,2.420257806777954,-0.0326383188366889,0.9023461937904358,0.9023461937904358,0.0,183.8896484375,191.0,48213.56640625,0.0,2639.829345703125,1.0,280.3420104980469,283.4930725097656,294.6732482910156,297.7574462890625,293.1499938964844,293.1499938964844,280.04998779296875,35867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992194533348083,1.0,0.0,0.0,3.653675556182861,3.653699636459351,8.907446726880153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.2099609375,0.0,1536.265869140625,1895.4371337890625,0.0,3396.307373046875,0.9060221314430236,1.0,0.0,3.0,1.0,0.0
12410940,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.735848069190979,0.2815499901771545,0.257522702217102,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9409136176109314,0.5915432572364807,0.5628230571746826,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8875507712364197,0.5047337412834167,0.354726642370224,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7960597276687622,0.3591925203800201,0.3441519737243652,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6878656148910522,0.2289249151945114,1.050569772720337,284.9103698730469,284.95001220703125,296.2779235839844,291.6708374023437,296.9973449707031,297.20721435546875,284.90875244140625,1.0,0.6011006236076355,0.311852365732193,0.311852365732193,1.0,1.0,-3.085644721984864,0.6671473383903503,2.418497323989868,-0.0294348243623971,0.9004234075546265,0.9004234075546265,0.0,187.0619201660156,194.0,49461.078125,0.0,2659.591796875,1.0,280.0579833984375,283.29608154296875,294.7076721191406,297.9230651855469,293.1499938964844,293.1499938964844,279.75,36004.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100716710090636,1.0,0.0,0.0,3.654363393783569,3.6543874740600586,8.910801625461318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.35986328125,0.0,1538.0611572265625,1895.4371337890625,0.0,3497.26904296875,0.9062440395355223,1.0,0.0,3.0,1.0,0.0
12411000,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.735848069190979,0.2815499901771545,0.257522702217102,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9409136176109314,0.5915432572364807,0.5628230571746826,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8875507712364197,0.5047337412834167,0.354726642370224,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7960597276687622,0.3591925203800201,0.3441519737243652,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6878656148910522,0.2289249151945114,1.050569772720337,284.9103698730469,284.95001220703125,296.2779235839844,291.6708374023437,296.9973449707031,297.20721435546875,284.90875244140625,1.0,0.6011006236076355,0.311852365732193,0.311852365732193,1.0,1.0,-3.085644721984864,0.6671473383903503,2.418497323989868,-0.0294348243623971,0.9004234075546265,0.9004234075546265,0.0,187.0619201660156,194.0,49461.078125,0.0,2659.591796875,1.0,280.0579833984375,283.29608154296875,294.7076721191406,297.9230651855469,293.1499938964844,293.1499938964844,279.75,36004.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100716710090636,1.0,0.0,0.0,3.654363393783569,3.6543874740600586,8.910801625461318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.35986328125,0.0,1538.0611572265625,1895.4371337890625,0.0,3497.26904296875,0.9062440395355223,1.0,0.0,3.0,1.0,0.0
12411060,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.731094479560852,0.2800784409046173,0.2565571665763855,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.9325788021087646,0.5875937342643738,0.5595440864562988,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.8832846879959106,0.5059312582015991,0.3558460474014282,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.7909075021743774,0.3581832945346832,0.3435760140419006,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.683131754398346,0.2280686646699905,1.0483193397521973,284.7109680175781,284.95001220703125,296.207275390625,291.643310546875,296.9719543457031,297.19500732421875,284.70904541015625,1.0,0.6025104522705078,0.312820166349411,0.312820166349411,1.0,1.0,-3.078497648239136,0.6678528189659119,2.410645008087158,-0.0269501600414514,0.8956101536750793,0.8956101536750793,0.0,191.16970825195312,197.0,50605.21875,0.0,2667.213623046875,1.0,279.7584228515625,283.0788269042969,294.68865966796875,297.9914855957031,293.1499938964844,293.1499938964844,280.04998779296875,36233.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92201566696167,1.0,0.0,0.0,3.6464123725891113,3.6464364528656006,8.872067951415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.1396484375,0.0,1530.929443359375,1895.4371337890625,0.0,3607.74853515625,0.9046168327331544,1.0,0.0,3.0,1.0,0.0
12411120,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.731094479560852,0.2800784409046173,0.2565571665763855,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.9325788021087646,0.5875937342643738,0.5595440864562988,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.8832846879959106,0.5059312582015991,0.3558460474014282,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.7909075021743774,0.3581832945346832,0.3435760140419006,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.683131754398346,0.2280686646699905,1.0483193397521973,284.7109680175781,284.95001220703125,296.207275390625,291.643310546875,296.9719543457031,297.19500732421875,284.70904541015625,1.0,0.6025104522705078,0.312820166349411,0.312820166349411,1.0,1.0,-3.078497648239136,0.6678528189659119,2.410645008087158,-0.0269501600414514,0.8956101536750793,0.8956101536750793,0.0,191.16970825195312,197.0,50605.21875,0.0,2667.213623046875,1.0,279.7584228515625,283.0788269042969,294.68865966796875,297.9914855957031,293.1499938964844,293.1499938964844,280.04998779296875,36233.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92201566696167,1.0,0.0,0.0,3.6464123725891113,3.6464364528656006,8.872067951415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.1396484375,0.0,1530.929443359375,1895.4371337890625,0.0,3607.74853515625,0.9046168327331544,1.0,0.0,3.0,1.0,0.0
12411180,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7275497913360596,0.2796103656291961,0.2559022009372711,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9259775280952454,0.5849903225898743,0.556736946105957,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8805795907974243,0.5084778070449829,0.3573494851589203,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7869974374771118,0.3579270243644714,0.3431507647037506,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6794165372848511,0.2276559621095657,1.0460931062698364,284.8739624023437,284.95001220703125,296.13629150390625,291.61553955078125,296.95526123046875,297.194091796875,284.8751525878906,1.0,0.603684663772583,0.3137879967689514,0.3137879967689514,1.0,1.0,-3.072943687438965,0.6690130233764648,2.4039306640625,-0.0246077515184879,0.8959068059921265,0.8959068059921265,0.0,194.4085693359375,200.0,49198.1484375,0.0,2673.3603515625,1.0,280.0421142578125,283.26910400390625,294.58367919921875,297.733154296875,293.1499938964844,293.1499938964844,280.3500061035156,36133.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118661880493164,1.0,0.0,0.0,3.6406331062316895,3.6406569480896,8.843966838867345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.8154296875,0.0,1523.76513671875,1895.4371337890625,0.0,3513.91455078125,0.9032851457595824,1.0,0.0,3.0,1.0,0.0
12411240,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7275497913360596,0.2796103656291961,0.2559022009372711,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9259775280952454,0.5849903225898743,0.556736946105957,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8805795907974243,0.5084778070449829,0.3573494851589203,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7869974374771118,0.3579270243644714,0.3431507647037506,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6794165372848511,0.2276559621095657,1.0460931062698364,284.8739624023437,284.95001220703125,296.13629150390625,291.61553955078125,296.95526123046875,297.194091796875,284.8751525878906,1.0,0.603684663772583,0.3137879967689514,0.3137879967689514,1.0,1.0,-3.072943687438965,0.6690130233764648,2.4039306640625,-0.0246077515184879,0.8959068059921265,0.8959068059921265,0.0,194.4085693359375,200.0,49198.1484375,0.0,2673.3603515625,1.0,280.0421142578125,283.26910400390625,294.58367919921875,297.733154296875,293.1499938964844,293.1499938964844,280.3500061035156,36133.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118661880493164,1.0,0.0,0.0,3.6406331062316895,3.6406569480896,8.843966838867345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.8154296875,0.0,1523.76513671875,1895.4371337890625,0.0,3513.91455078125,0.9032851457595824,1.0,0.0,3.0,1.0,0.0
12411300,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7267343401908875,0.2798309028148651,0.2559961080551147,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9240120649337769,0.5842962265014648,0.5559266805648804,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8803510069847107,0.5103052854537964,0.3585081398487091,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7860605120658875,0.3582259118556976,0.3433301448822021,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6784999370574951,0.2277745604515075,1.0462980270385742,285.0130615234375,284.95001220703125,296.1007995605469,291.6015930175781,296.95068359375,297.19854736328125,285.0210876464844,1.0,0.6044557094573975,0.3142718970775604,0.3142718970775604,1.0,1.0,-3.073932647705078,0.6706769466400146,2.4032557010650635,-0.0231797192245721,0.8976688385009766,0.8976688385009766,0.0,195.5150909423828,200.0,48029.01953125,0.0,2681.088134765625,1.0,280.2983093261719,283.43310546875,294.5365600585937,297.5543212890625,293.1499938964844,293.1499938964844,280.3500061035156,36025.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036141633987428,1.0,0.0,0.0,3.6403419971466064,3.6403658390045166,8.842552574606088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.623046875,0.0,1522.6396484375,1895.4371337890625,0.0,3437.25,0.9031858444213868,1.0,0.0,3.0,1.0,0.0
12411360,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.726325511932373,0.280313491821289,0.2563728392124176,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9225612878799438,0.5839383006095886,0.5555101037025452,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8805543780326843,0.5124326944351196,0.3599343001842499,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.78553706407547,0.358782947063446,0.3437926471233368,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.6779958009719849,0.2281084507703781,1.0475499629974363,285.0904541015625,284.95001220703125,296.0653686523437,291.5876770019531,296.8244934082031,297.2055358886719,285.0968017578125,1.0,0.6053316593170166,0.4514175355434418,0.4514175355434418,0.800000011920929,1.0,-3.07766056060791,1.042175054550171,2.03548526763916,0.3471385240554809,0.8993803262710571,0.8993803262710571,0.0,196.5994415283203,203.0,48847.2890625,0.0,2692.06884765625,1.0,280.341796875,283.5332946777344,294.54498291015625,297.6127319335937,293.1499938964844,293.1499938964844,280.6499938964844,35918.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001111388206482,1.0,0.0,0.0,3.6426823139190674,3.6427061557769775,8.853925805851759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.0439453125,0.0,1524.4368896484375,1895.4371337890625,0.0,3404.62060546875,0.9036144018173218,1.0,0.0,3.0,1.0,0.0
12411420,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.7271791100502014,0.2820992767810821,0.2577347755432129,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.9220331311225892,0.5843014121055603,0.5555216073989868,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.882943332195282,0.5176856517791748,0.3633496165275574,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.7863560318946838,0.3607091009616852,0.3453564047813415,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990783691406,0.6787861585617065,0.229447916150093,1.0525693893432615,285.4023742675781,284.95001220703125,295.99481201171875,291.5599060058594,296.4622497558594,297.2274169921875,285.40985107421875,1.0,0.6078065037727356,0.7257087826728821,0.7257087826728821,0.4000000059604645,1.0,-3.0913209915161133,1.941491961479187,1.1498290300369265,1.2419540882110596,0.907759726047516,0.907759726047516,0.0,197.7833709716797,206.0,50428.51171875,0.0,2725.4775390625,1.0,280.6417541503906,283.9195556640625,294.5632019042969,297.6865539550781,293.1499938964844,293.1499938964844,280.3500061035156,35562.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897828221321106,1.0,0.0,0.0,3.657790184020996,3.657814264297485,8.927521548685036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.9296875,0.0,1538.5701904296875,1895.4371337890625,0.0,3383.33154296875,0.9067621231079102,1.0,0.0,3.0,1.0,0.0
12411480,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.7271791100502014,0.2820992767810821,0.2577347755432129,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.9220331311225892,0.5843014121055603,0.5555216073989868,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.882943332195282,0.5176856517791748,0.3633496165275574,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.7863560318946838,0.3607091009616852,0.3453564047813415,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990783691406,0.6787861585617065,0.229447916150093,1.0525693893432615,285.4023742675781,284.95001220703125,295.99481201171875,291.5599060058594,296.4622497558594,297.2274169921875,285.40985107421875,1.0,0.6078065037727356,0.7257087826728821,0.7257087826728821,0.4000000059604645,1.0,-3.0913209915161133,1.941491961479187,1.1498290300369265,1.2419540882110596,0.907759726047516,0.907759726047516,0.0,197.7833709716797,206.0,50428.51171875,0.0,2725.4775390625,1.0,280.6417541503906,283.9195556640625,294.5632019042969,297.6865539550781,293.1499938964844,293.1499938964844,280.3500061035156,35562.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897828221321106,1.0,0.0,0.0,3.657790184020996,3.657814264297485,8.927521548685036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.9296875,0.0,1538.5701904296875,1895.4371337890625,0.0,3383.33154296875,0.9067621231079102,1.0,0.0,3.0,1.0,0.0
