time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411540,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7282714247703552,0.2833184897899627,0.2590896189212799,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.9218968152999878,0.5839322805404663,0.5555197596549988,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8855893015861511,0.5221324563026428,0.3666844964027405,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.7875753045082092,0.3622818887233734,0.3470524549484253,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.6801149249076843,0.2307029068470001,1.058782696723938,285.4062194824219,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2420349121094,285.4097595214844,1.0,0.611203670501709,1.0,1.0,0.0,1.0,-3.1065001487731934,3.106462478637696,3.764414941542782e-05,2.3998517990112305,0.9135858416557312,0.9135858416557312,0.0,199.25759887695312,209.0,55634.05078125,0.0,2769.711181640625,1.0,280.35772705078125,283.9714050292969,294.6666564941406,298.1747741699219,293.1499938964844,293.1499938964844,280.04998779296875,35471.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288747310638428,1.0,0.0,0.0,3.677447080612183,3.677471399307251,9.023731877277896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3681640625,0.0,1559.9320068359375,1895.4371337890625,0.0,3670.82275390625,0.9110845923423768,1.0,0.0,3.0,1.0,0.0
12411600,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7282714247703552,0.2833184897899627,0.2590896189212799,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.9218968152999878,0.5839322805404663,0.5555197596549988,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8855893015861511,0.5221324563026428,0.3666844964027405,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.7875753045082092,0.3622818887233734,0.3470524549484253,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.6801149249076843,0.2307029068470001,1.058782696723938,285.4062194824219,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2420349121094,285.4097595214844,1.0,0.611203670501709,1.0,1.0,0.0,1.0,-3.1065001487731934,3.106462478637696,3.764414941542782e-05,2.3998517990112305,0.9135858416557312,0.9135858416557312,0.0,199.25759887695312,209.0,55634.05078125,0.0,2769.711181640625,1.0,280.35772705078125,283.9714050292969,294.6666564941406,298.1747741699219,293.1499938964844,293.1499938964844,280.04998779296875,35471.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288747310638428,1.0,0.0,0.0,3.677447080612183,3.677471399307251,9.023731877277896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3681640625,0.0,1559.9320068359375,1895.4371337890625,0.0,3670.82275390625,0.9110845923423768,1.0,0.0,3.0,1.0,0.0
12411660,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.7256042957305908,0.2831006348133087,0.2593909800052643,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.9163880944252014,0.5818018317222595,0.5541334748268127,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.8835778832435608,0.5249056220054626,0.3690346777439117,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7846591472625732,0.362580269575119,0.3478209972381592,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.6777483820915222,0.2310434132814407,1.062198281288147,285.2106018066406,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2409362792969,285.2082824707031,1.0,0.6141427755355835,1.0,1.0,0.0,1.0,-3.113065242767334,3.113057374954224,7.793692930135876e-06,2.405202627182007,0.915546715259552,0.915546715259552,0.0,203.1191253662109,212.0,57023.2890625,0.0,2803.3505859375,1.0,280.05780029296875,283.7513732910156,294.6331787109375,298.3341369628906,293.1499938964844,293.1499938964844,279.75,35582.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958987832069397,1.0,0.0,0.0,3.6940643787384033,3.694088697433472,9.105465892389476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.298828125,0.0,1579.587890625,1895.4371337890625,0.0,3943.55810546875,0.9148448705673218,1.0,0.0,3.0,1.0,0.0
12411720,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.7256042957305908,0.2831006348133087,0.2593909800052643,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.9163880944252014,0.5818018317222595,0.5541334748268127,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.8835778832435608,0.5249056220054626,0.3690346777439117,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7846591472625732,0.362580269575119,0.3478209972381592,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.6777483820915222,0.2310434132814407,1.062198281288147,285.2106018066406,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2409362792969,285.2082824707031,1.0,0.6141427755355835,1.0,1.0,0.0,1.0,-3.113065242767334,3.113057374954224,7.793692930135876e-06,2.405202627182007,0.915546715259552,0.915546715259552,0.0,203.1191253662109,212.0,57023.2890625,0.0,2803.3505859375,1.0,280.05780029296875,283.7513732910156,294.6331787109375,298.3341369628906,293.1499938964844,293.1499938964844,279.75,35582.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958987832069397,1.0,0.0,0.0,3.6940643787384033,3.694088697433472,9.105465892389476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.298828125,0.0,1579.587890625,1895.4371337890625,0.0,3943.55810546875,0.9148448705673218,1.0,0.0,3.0,1.0,0.0
12411780,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7209120392799377,0.2816666066646576,0.2585121691226959,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9086158871650696,0.5781779289245605,0.551215410232544,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8794023990631104,0.5263160467147827,0.370339959859848,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7796860337257385,0.3616788387298584,0.3474084734916687,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.673384428024292,0.2304224669933319,1.0613082647323608,284.9927978515625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2275085449219,284.9903259277344,1.0,0.6161813139915466,1.0,1.0,0.0,1.0,-3.108513355255127,3.108505725860596,7.771141099510714e-06,2.4018633365631104,0.9143646955490112,0.9143646955490112,0.0,207.86892700195312,215.0,58204.8203125,0.0,2819.3759765625,1.0,279.7578125,283.5196533203125,294.5522766113281,298.3337707519531,293.1499938964844,293.1499938964844,279.45001220703125,35802.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756094813346864,1.0,0.0,0.0,3.7021660804748535,3.702190637588501,9.145450121650356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3125,0.0,1590.4840087890625,1895.4371337890625,0.0,4090.443115234375,0.9168016314506532,1.0,0.0,3.0,1.0,0.0
12411840,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7209120392799377,0.2816666066646576,0.2585121691226959,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9086158871650696,0.5781779289245605,0.551215410232544,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8794023990631104,0.5263160467147827,0.370339959859848,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7796860337257385,0.3616788387298584,0.3474084734916687,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.673384428024292,0.2304224669933319,1.0613082647323608,284.9927978515625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2275085449219,284.9903259277344,1.0,0.6161813139915466,1.0,1.0,0.0,1.0,-3.108513355255127,3.108505725860596,7.771141099510714e-06,2.4018633365631104,0.9143646955490112,0.9143646955490112,0.0,207.86892700195312,215.0,58204.8203125,0.0,2819.3759765625,1.0,279.7578125,283.5196533203125,294.5522766113281,298.3337707519531,293.1499938964844,293.1499938964844,279.45001220703125,35802.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756094813346864,1.0,0.0,0.0,3.7021660804748535,3.702190637588501,9.145450121650356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3125,0.0,1590.4840087890625,1895.4371337890625,0.0,4090.443115234375,0.9168016314506532,1.0,0.0,3.0,1.0,0.0
12411900,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.718343198299408,0.2807274758815765,0.2578526139259338,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9047436118125916,0.5760912299156189,0.5494782328605652,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8771812915802002,0.5267759561538696,0.3708160817623138,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7770167589187622,0.3609708249568939,0.3469400703907013,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6709699034690857,0.2298794537782669,1.05974280834198,284.8367004394531,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.21893310546875,284.82763671875,1.0,0.6168808341026306,1.0,1.0,0.0,1.0,-3.10376238822937,3.10375452041626,7.747538802505005e-06,2.3982479572296143,0.9120944738388062,0.9120944738388062,0.0,210.209716796875,215.0,59253.54296875,0.0,2822.1953125,1.0,279.5000915527344,283.3440246582031,294.5398864746094,298.4360046386719,293.1499938964844,293.1499938964844,279.45001220703125,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830403923988342,1.0,0.0,0.0,3.7027554512023926,3.70278000831604,9.148362778432784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7607421875,0.0,1592.2373046875,1895.4371337890625,0.0,4155.095703125,0.916994333267212,1.0,0.0,3.0,1.0,0.0
12411960,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.7155433893203735,0.2796731889247894,0.2570229470729828,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.9008356332778932,0.573841392993927,0.5475029349327087,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8747795224189758,0.5270859003067017,0.3711208701133728,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.774167537689209,0.3601105213165283,0.3462752997875213,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.6683579087257385,0.2291974276304245,1.0573997497558594,284.77313232421875,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2085876464844,284.77069091796875,1.0,0.6173641681671143,1.0,1.0,0.0,1.0,-3.0971429347991943,3.097135066986084,7.71464328863658e-06,2.393181324005127,0.910236358642578,0.910236358642578,0.0,212.57376098632807,218.0,59251.6328125,0.0,2821.36083984375,1.0,279.4574890136719,283.2883605957031,294.4955139160156,298.3382263183594,293.1499938964844,293.1499938964844,279.1499938964844,36068.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858393669128418,1.0,0.0,0.0,3.700438737869263,3.70046329498291,9.136917924479348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.8173828125,0.0,1590.5330810546875,1895.4371337890625,0.0,4179.27099609375,0.9165900945663452,1.0,0.0,3.0,1.0,0.0
12412020,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7099761962890625,0.2774283587932586,0.2552496492862701,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8934035897254944,0.5691086053848267,0.5433492660522461,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8703053593635559,0.5274783372879028,0.3715962767601013,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.7687024474143982,0.3581474125385284,0.3447082936763763,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.6632571816444397,0.2275992631912231,1.0515542030334473,284.55694580078125,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.187744140625,284.5545959472656,1.0,0.6178773045539856,1.0,1.0,0.0,1.0,-3.0816805362701416,3.0816729068756104,7.637947419425473e-06,2.3812925815582275,0.9032403230667114,0.9032403230667114,0.0,216.9398803710937,221.0,60179.26953125,0.0,2813.3095703125,1.0,279.1580505371094,283.0621032714844,294.4563293457031,298.3556213378906,293.1499938964844,293.1499938964844,278.8500061035156,36367.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993439793586731,1.0,0.0,0.0,3.687659502029419,3.6876838207244873,9.073918931790104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5380859375,0.0,1578.2469482421875,1895.4371337890625,0.0,4244.40771484375,0.91392719745636,1.0,0.0,3.0,1.0,0.0
12412080,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7099761962890625,0.2774283587932586,0.2552496492862701,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8934035897254944,0.5691086053848267,0.5433492660522461,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8703053593635559,0.5274783372879028,0.3715962767601013,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.7687024474143982,0.3581474125385284,0.3447082936763763,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.6632571816444397,0.2275992631912231,1.0515542030334473,284.55694580078125,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.187744140625,284.5545959472656,1.0,0.6178773045539856,1.0,1.0,0.0,1.0,-3.0816805362701416,3.0816729068756104,7.637947419425473e-06,2.3812925815582275,0.9032403230667114,0.9032403230667114,0.0,216.9398803710937,221.0,60179.26953125,0.0,2813.3095703125,1.0,279.1580505371094,283.0621032714844,294.4563293457031,298.3556213378906,293.1499938964844,293.1499938964844,278.8500061035156,36367.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993439793586731,1.0,0.0,0.0,3.687659502029419,3.6876838207244873,9.073918931790104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5380859375,0.0,1578.2469482421875,1895.4371337890625,0.0,4244.40771484375,0.91392719745636,1.0,0.0,3.0,1.0,0.0
12412140,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.7043443322181702,0.2750300765037536,0.2533145844936371,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345703125,0.8863001465797424,0.5641413331031799,0.5389372110366821,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8661298155784607,0.527627170085907,0.3718786835670471,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461608886719,0.763473391532898,0.3559403717517853,0.3428733944892883,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.346923828125,0.6583005785942078,0.2257753312587738,1.0445098876953125,284.3459167480469,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16717529296875,284.34381103515625,1.0,0.6179050803184509,1.0,1.0,0.0,1.0,-3.063716650009156,3.063709020614624,7.549237125203945e-06,2.367443799972534,0.8934612274169922,0.8934612274169922,0.0,220.939193725586,224.0,61002.9375,0.0,2798.37744140625,1.0,278.8581848144531,282.8420715332031,294.42584228515625,298.377685546875,293.1499938964844,293.1499938964844,279.1499938964844,36694.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999826431274414,1.0,0.0,0.0,3.662728786468506,3.662753105163574,8.951644190346997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.953125,0.0,1552.5906982421875,1895.4371337890625,0.0,4298.537109375,0.9085727334022522,1.0,0.0,3.0,1.0,0.0
12412200,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.7043443322181702,0.2750300765037536,0.2533145844936371,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345703125,0.8863001465797424,0.5641413331031799,0.5389372110366821,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8661298155784607,0.527627170085907,0.3718786835670471,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461608886719,0.763473391532898,0.3559403717517853,0.3428733944892883,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.346923828125,0.6583005785942078,0.2257753312587738,1.0445098876953125,284.3459167480469,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16717529296875,284.34381103515625,1.0,0.6179050803184509,1.0,1.0,0.0,1.0,-3.063716650009156,3.063709020614624,7.549237125203945e-06,2.367443799972534,0.8934612274169922,0.8934612274169922,0.0,220.939193725586,224.0,61002.9375,0.0,2798.37744140625,1.0,278.8581848144531,282.8420715332031,294.42584228515625,298.377685546875,293.1499938964844,293.1499938964844,279.1499938964844,36694.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999826431274414,1.0,0.0,0.0,3.662728786468506,3.662753105163574,8.951644190346997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.953125,0.0,1552.5906982421875,1895.4371337890625,0.0,4298.537109375,0.9085727334022522,1.0,0.0,3.0,1.0,0.0
12412260,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7006191611289978,0.2739761471748352,0.2520758807659149,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.8813169598579407,0.5609437227249146,0.5354946851730347,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.8640174865722656,0.5295978784561157,0.3729088306427002,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7600073218345642,0.3548911213874817,0.341616690158844,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.6549020409584045,0.2247431129217147,1.039133906364441,284.5077209472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1636657714844,284.5088806152344,1.0,0.6179728507995605,1.0,1.0,0.0,1.0,-3.0513384342193604,3.051330804824829,7.487961283914046e-06,2.3577113151550293,0.88886958360672,0.88886958360672,0.0,223.66734313964844,227.0,59337.80078125,0.0,2788.0146484375,1.0,279.1420288085937,283.037353515625,294.3441162109375,298.11895751953125,293.1499938964844,293.1499938964844,279.45001220703125,36651.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889530539512634,1.0,0.0,0.0,3.6376795768737793,3.6377034187316895,8.829622970552009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.6943359375,0.0,1524.3616943359375,1895.4371337890625,0.0,4206.04833984375,0.9029821157455444,1.0,0.0,3.0,1.0,0.0
12412320,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7006191611289978,0.2739761471748352,0.2520758807659149,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.8813169598579407,0.5609437227249146,0.5354946851730347,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.8640174865722656,0.5295978784561157,0.3729088306427002,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7600073218345642,0.3548911213874817,0.341616690158844,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.6549020409584045,0.2247431129217147,1.039133906364441,284.5077209472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1636657714844,284.5088806152344,1.0,0.6179728507995605,1.0,1.0,0.0,1.0,-3.0513384342193604,3.051330804824829,7.487961283914046e-06,2.3577113151550293,0.88886958360672,0.88886958360672,0.0,223.66734313964844,227.0,59337.80078125,0.0,2788.0146484375,1.0,279.1420288085937,283.037353515625,294.3441162109375,298.11895751953125,293.1499938964844,293.1499938964844,279.45001220703125,36651.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889530539512634,1.0,0.0,0.0,3.6376795768737793,3.6377034187316895,8.829622970552009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.6943359375,0.0,1524.3616943359375,1895.4371337890625,0.0,4206.04833984375,0.9029821157455444,1.0,0.0,3.0,1.0,0.0
12412380,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.6994701623916626,0.2741566300392151,0.2520739138126373,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8789825439453125,0.5594062805175781,0.5338000059127808,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8644371628761292,0.5331277847290039,0.3751851320266723,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976928710937,0.7588626146316528,0.35510915517807,0.3416288495063782,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6537254452705383,0.2247451692819595,1.03838849067688,284.6979064941406,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1749267578125,284.699462890625,1.0,0.6188390851020813,1.0,1.0,0.0,1.0,-3.051143407821656,3.051135778427124,7.486799859179882e-06,2.357474565505981,0.8870692253112793,0.8870692253112793,0.0,225.1598052978516,230.0,57808.70703125,0.0,2795.4052734375,1.0,279.44140625,283.2552490234375,294.3164367675781,297.9774169921875,293.1499938964844,293.1499938964844,279.75,36477.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776705503463744,1.0,0.0,0.0,3.619189977645874,3.619213819503784,8.740093448977859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.29541015625,0.0,1502.7001953125,1895.4371337890625,0.0,4108.4423828125,0.8987438678741455,1.0,0.0,3.0,1.0,0.0
12412440,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.6994701623916626,0.2741566300392151,0.2520739138126373,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8789825439453125,0.5594062805175781,0.5338000059127808,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8644371628761292,0.5331277847290039,0.3751851320266723,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976928710937,0.7588626146316528,0.35510915517807,0.3416288495063782,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6537254452705383,0.2247451692819595,1.03838849067688,284.6979064941406,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1749267578125,284.699462890625,1.0,0.6188390851020813,1.0,1.0,0.0,1.0,-3.051143407821656,3.051135778427124,7.486799859179882e-06,2.357474565505981,0.8870692253112793,0.8870692253112793,0.0,225.1598052978516,230.0,57808.70703125,0.0,2795.4052734375,1.0,279.44140625,283.2552490234375,294.3164367675781,297.9774169921875,293.1499938964844,293.1499938964844,279.75,36477.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776705503463744,1.0,0.0,0.0,3.619189977645874,3.619213819503784,8.740093448977859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.29541015625,0.0,1502.7001953125,1895.4371337890625,0.0,4108.4423828125,0.8987438678741455,1.0,0.0,3.0,1.0,0.0
12412500,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6992200613021851,0.2744690179824829,0.2522927820682525,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.878128170967102,0.5589500665664673,0.5332740545272827,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.864924967288971,0.5351690053939819,0.3765280246734619,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7585992813110352,0.3554833829402923,0.3419084846973419,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.6534889340400696,0.2249948680400848,1.039218544960022,284.83935546875,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1828308105469,284.8476257324219,1.0,0.6195737719535828,1.0,1.0,0.0,1.0,-3.053719282150269,3.0537118911743164,7.499420462409034e-06,2.3594539165496826,0.887697696685791,0.887697696685791,0.0,225.87847900390625,230.0,56601.56640625,0.0,2804.271484375,1.0,279.69757080078125,283.422607421875,294.288818359375,297.8210754394531,293.1499938964844,293.1499938964844,279.75,36348.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706486463546752,1.0,0.0,0.0,3.612986564636232,3.6130101680755615,8.710156294000626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.578125,0.0,1494.9620361328125,1895.4371337890625,0.0,4046.919921875,0.8973091840744019,1.0,0.0,3.0,1.0,0.0
12412560,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6992320418357849,0.2749134302139282,0.2526839971542358,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8775274753570557,0.558678388595581,0.5329995155334473,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8656558990478516,0.5373774170875549,0.3780516982078552,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7585711479187012,0.3560129106044769,0.3423833847045898,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6535037159919739,0.2253917306661605,1.040850043296814,284.8914794921875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.1921691894531,284.8930053710937,1.0,0.6205171942710876,1.0,1.0,0.0,1.0,-3.0582211017608643,3.058213472366333,7.521530278609134e-06,2.362924814224243,0.8878719210624695,0.8878719210624695,0.0,226.55441284179688,233.0,56410.765625,0.0,2816.769287109375,1.0,279.7417907714844,283.4735717773437,294.3011779785156,297.8692932128906,293.1499938964844,293.1499938964844,280.04998779296875,36239.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676517248153688,1.0,0.0,0.0,3.609529495239258,3.609553337097168,8.6934966248009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.3125,0.0,1490.376220703125,1895.4371337890625,0.0,4020.4931640625,0.896424412727356,1.0,0.0,3.0,1.0,0.0
12412620,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.699276864528656,0.276006817817688,0.2536379098892212,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8762952089309692,0.558413028717041,0.5327024459838867,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8670580983161926,0.5420505404472351,0.3812554776668548,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7585409283638,0.3573138117790222,0.3435719609260559,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6536650061607361,0.2264386117458343,1.0453583002090454,285.08184814453125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2109375,285.0833740234375,1.0,0.622856616973877,1.0,1.0,0.0,1.0,-3.069707155227661,3.069699764251709,7.57817269914085e-06,2.3718149662017822,0.8911970257759094,0.8911970257759094,0.0,228.2080993652344,236.0,55115.30078125,0.0,2848.427978515625,1.0,280.0412292480469,283.68701171875,294.28814697265625,297.77276611328125,293.1499938964844,293.1499938964844,280.3500061035156,35972.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585666060447692,1.0,0.0,0.0,3.609844446182251,3.609868049621582,8.695013207216107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.3291015625,0.0,1488.7462158203125,1895.4371337890625,0.0,3939.798095703125,0.8963078260421753,1.0,0.0,3.0,1.0,0.0
12412680,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.699276864528656,0.276006817817688,0.2536379098892212,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8762952089309692,0.558413028717041,0.5327024459838867,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8670580983161926,0.5420505404472351,0.3812554776668548,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7585409283638,0.3573138117790222,0.3435719609260559,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6536650061607361,0.2264386117458343,1.0453583002090454,285.08184814453125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2109375,285.0833740234375,1.0,0.622856616973877,1.0,1.0,0.0,1.0,-3.069707155227661,3.069699764251709,7.57817269914085e-06,2.3718149662017822,0.8911970257759094,0.8911970257759094,0.0,228.2080993652344,236.0,55115.30078125,0.0,2848.427978515625,1.0,280.0412292480469,283.68701171875,294.28814697265625,297.77276611328125,293.1499938964844,293.1499938964844,280.3500061035156,35972.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585666060447692,1.0,0.0,0.0,3.609844446182251,3.609868049621582,8.695013207216107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.3291015625,0.0,1488.7462158203125,1895.4371337890625,0.0,3939.798095703125,0.8963078260421753,1.0,0.0,3.0,1.0,0.0
12412740,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.6994059681892395,0.2773254811763763,0.2548226118087768,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8750810027122498,0.5584556460380554,0.5327256917953491,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8684543967247009,0.5470192432403564,0.3846833407878876,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7585654258728027,0.3588675856590271,0.3450311124324798,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.653977632522583,0.2277446538209915,1.0511890649795532,285.2690124511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2303161621094,285.2703552246094,1.0,0.6256989240646362,1.0,1.0,0.0,1.0,-3.0840423107147217,3.0840346813201904,7.649189683434088e-06,2.382921934127808,0.8969985842704773,0.8969985842704773,0.0,230.1742706298828,239.0,53894.91796875,0.0,2887.7109375,1.0,280.3412475585937,283.8961486816406,294.2749938964844,297.681640625,293.1499938964844,293.1499938964844,280.6499938964844,35697.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949950397014618,1.0,0.0,0.0,3.620437622070313,3.620461225509644,8.746119988245482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.93408203125,0.0,1498.28515625,1895.4371337890625,0.0,3862.515380859375,0.8984806537628174,1.0,0.0,3.0,1.0,0.0
12412800,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.6994059681892395,0.2773254811763763,0.2548226118087768,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8750810027122498,0.5584556460380554,0.5327256917953491,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8684543967247009,0.5470192432403564,0.3846833407878876,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7585654258728027,0.3588675856590271,0.3450311124324798,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.653977632522583,0.2277446538209915,1.0511890649795532,285.2690124511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2303161621094,285.2703552246094,1.0,0.6256989240646362,1.0,1.0,0.0,1.0,-3.0840423107147217,3.0840346813201904,7.649189683434088e-06,2.382921934127808,0.8969985842704773,0.8969985842704773,0.0,230.1742706298828,239.0,53894.91796875,0.0,2887.7109375,1.0,280.3412475585937,283.8961486816406,294.2749938964844,297.681640625,293.1499938964844,293.1499938964844,280.6499938964844,35697.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949950397014618,1.0,0.0,0.0,3.620437622070313,3.620461225509644,8.746119988245482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.93408203125,0.0,1498.28515625,1895.4371337890625,0.0,3862.515380859375,0.8984806537628174,1.0,0.0,3.0,1.0,0.0
12412860,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6995700001716614,0.2788034379482269,0.2561672329902649,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8738721013069153,0.5587452054023743,0.5329979062080383,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8698340058326721,0.5522326231002808,0.3882917463779449,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.7586110830307007,0.3606099784374237,0.3466860353946686,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.6543762683868408,0.229236751794815,1.0579510927200315,285.4529113769531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.24969482421875,285.4541320800781,1.0,0.6289182901382446,1.0,1.0,0.0,1.0,-3.1004414558410645,3.100433826446533,7.730829565844033e-06,2.3956241607666016,0.9052274823188782,0.9052274823188782,0.0,232.3955078125,242.0,52741.91796875,-0.0,2932.889404296875,1.0,280.6415710449219,284.1011047363281,294.26336669921875,297.59600830078125,293.1499938964844,293.1499938964844,280.3500061035156,35431.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414876699447632,1.0,0.0,0.0,3.640992641448975,3.6410164833068848,8.845713637128938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.0498046875,0.0,1518.9267578125,1895.4371337890625,0.0,3785.963134765625,0.9028909802436828,1.0,0.0,3.0,1.0,0.0
12412920,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6995700001716614,0.2788034379482269,0.2561672329902649,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8738721013069153,0.5587452054023743,0.5329979062080383,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8698340058326721,0.5522326231002808,0.3882917463779449,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.7586110830307007,0.3606099784374237,0.3466860353946686,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.6543762683868408,0.229236751794815,1.0579510927200315,285.4529113769531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.24969482421875,285.4541320800781,1.0,0.6289182901382446,1.0,1.0,0.0,1.0,-3.1004414558410645,3.100433826446533,7.730829565844033e-06,2.3956241607666016,0.9052274823188782,0.9052274823188782,0.0,232.3955078125,242.0,52741.91796875,-0.0,2932.889404296875,1.0,280.6415710449219,284.1011047363281,294.26336669921875,297.59600830078125,293.1499938964844,293.1499938964844,280.3500061035156,35431.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414876699447632,1.0,0.0,0.0,3.640992641448975,3.6410164833068848,8.845713637128938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.0498046875,0.0,1518.9267578125,1895.4371337890625,0.0,3785.963134765625,0.9028909802436828,1.0,0.0,3.0,1.0,0.0
12412980,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.6980761289596558,0.2789356112480163,0.2568215131759643,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8710108995437622,0.5573827624320984,0.5323824286460876,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8694822788238525,0.5556471943855286,0.3911645412445068,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7572440505027771,0.3611969947814941,0.3477503061294555,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.653545081615448,0.2299520522356033,1.063037991523743,285.276123046875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2526550292969,285.2744140625,1.0,0.6320456266403198,1.0,1.0,0.0,1.0,-3.1113524436950684,3.111344814300537,7.785833076923154e-06,2.40425968170166,0.908172070980072,0.908172070980072,0.0,235.7759246826172,245.0,54189.59765625,-0.0,2973.261962890625,1.0,280.3577880859375,283.9002685546875,294.3252258300781,297.8143005371094,293.1499938964844,293.1499938964844,280.04998779296875,35517.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530707597732544,1.0,0.0,0.0,3.659783124923706,3.6598072052001953,8.937252005125629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.85888671875,0.0,1540.4569091796875,1895.4371337890625,0.0,3890.58349609375,0.9071241021156312,1.0,0.0,3.0,1.0,0.0
12413040,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.6980761289596558,0.2789356112480163,0.2568215131759643,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8710108995437622,0.5573827624320984,0.5323824286460876,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8694822788238525,0.5556471943855286,0.3911645412445068,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7572440505027771,0.3611969947814941,0.3477503061294555,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.653545081615448,0.2299520522356033,1.063037991523743,285.276123046875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2526550292969,285.2744140625,1.0,0.6320456266403198,1.0,1.0,0.0,1.0,-3.1113524436950684,3.111344814300537,7.785833076923154e-06,2.40425968170166,0.908172070980072,0.908172070980072,0.0,235.7759246826172,245.0,54189.59765625,-0.0,2973.261962890625,1.0,280.3577880859375,283.9002685546875,294.3252258300781,297.8143005371094,293.1499938964844,293.1499938964844,280.04998779296875,35517.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530707597732544,1.0,0.0,0.0,3.659783124923706,3.6598072052001953,8.937252005125629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.85888671875,0.0,1540.4569091796875,1895.4371337890625,0.0,3890.58349609375,0.9071241021156312,1.0,0.0,3.0,1.0,0.0
12413100,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.6963671445846558,0.2784638404846191,0.2566453516483307,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8686766624450684,0.5560550689697266,0.5314348340034485,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8683865666389465,0.5567188858985901,0.3921246528625488,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.755743682384491,0.3609758615493774,0.3477959036827087,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.652356743812561,0.2299071103334427,1.0638707876205444,285.130859375,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.24835205078125,285.1224365234375,1.0,0.6333173513412476,1.0,1.0,0.0,1.0,-3.112217903137207,3.1122100353240967,7.790321433276404e-06,2.404992818832397,0.9079724550247192,0.9079724550247192,0.0,237.96163940429688,245.0,55398.32421875,-0.0,2986.65283203125,1.0,280.1010437011719,283.7311096191406,294.3497619628906,297.9747009277344,293.1499938964844,293.1499938964844,280.04998779296875,35618.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611700773239136,1.0,0.0,0.0,3.666700839996338,3.6667251586914062,8.971070428742678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.8798828125,0.0,1548.962646484375,1895.4371337890625,0.0,3963.009033203125,0.9087055921554564,1.0,0.0,3.0,1.0,0.0
12413160,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.694157600402832,0.2777445316314697,0.2561682760715484,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.865897536277771,0.5544272661209106,0.5300998687744141,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8668341040611267,0.5575122237205505,0.3928007185459137,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7538230419158936,0.3604902923107147,0.3475295007228851,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.6507492065429688,0.2296337783336639,1.0635261535644531,285.0743408203125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.24102783203125,285.07244873046875,1.0,0.6343412399291992,1.0,1.0,0.0,1.0,-3.1101222038269043,3.110114336013794,7.77993682277156e-06,2.403416156768799,0.9081931114196776,0.9081931114196776,0.0,240.35340881347656,248.0,55557.35546875,-0.0,2994.99755859375,1.0,280.0577392578125,283.6782531738281,294.3274230957031,297.9183959960937,293.1499938964844,293.1499938964844,279.75,35710.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649034142494202,1.0,0.0,0.0,3.671271085739136,3.671295166015625,8.993447409011424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.9853515625,0.0,1554.7811279296875,1895.4371337890625,0.0,3996.1728515625,0.9098207354545592,1.0,0.0,3.0,1.0,0.0
12413220,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6894628405570984,0.2759903073310852,0.2548810243606567,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8601868748664856,0.5507043600082397,0.5269564390182495,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8635634779930115,0.5586675405502319,0.393846184015274,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7497360110282898,0.3590679168701172,0.3465314507484436,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6471843123435974,0.228661373257637,1.0607523918151855,284.8717956542969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2226257324219,284.8699645996094,1.0,0.6358023881912231,1.0,1.0,0.0,1.0,-3.101523399353028,3.101515531539917,7.73700958234258e-06,2.396785020828247,0.9054970741271972,0.9054970741271972,0.0,245.00875854492188,251.0,56809.56640625,-0.0,3001.823486328125,1.0,279.7580261230469,283.4573974609375,294.31793212890625,297.9905090332031,293.1499938964844,293.1499938964844,279.45001220703125,35952.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745098352432252,1.0,0.0,0.0,3.673795700073242,3.673819780349731,9.005819947560667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.46484375,0.0,1559.4439697265625,1895.4371337890625,0.0,4080.81982421875,0.9105463027954102,1.0,0.0,3.0,1.0,0.0
12413280,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6894628405570984,0.2759903073310852,0.2548810243606567,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8601868748664856,0.5507043600082397,0.5269564390182495,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8635634779930115,0.5586675405502319,0.393846184015274,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7497360110282898,0.3590679168701172,0.3465314507484436,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6471843123435974,0.228661373257637,1.0607523918151855,284.8717956542969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2226257324219,284.8699645996094,1.0,0.6358023881912231,1.0,1.0,0.0,1.0,-3.101523399353028,3.101515531539917,7.73700958234258e-06,2.396785020828247,0.9054970741271972,0.9054970741271972,0.0,245.00875854492188,251.0,56809.56640625,-0.0,3001.823486328125,1.0,279.7580261230469,283.4573974609375,294.31793212890625,297.9905090332031,293.1499938964844,293.1499938964844,279.45001220703125,35952.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745098352432252,1.0,0.0,0.0,3.673795700073242,3.673819780349731,9.005819947560667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.46484375,0.0,1559.4439697265625,1895.4371337890625,0.0,4080.81982421875,0.9105463027954102,1.0,0.0,3.0,1.0,0.0
12413340,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.684695839881897,0.2739613652229309,0.2533033788204193,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.8545446395874023,0.5465828776359558,0.523370087146759,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8603121638298035,0.5594311952590942,0.3945783674716949,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.7455907464027405,0.3572442233562469,0.345092236995697,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.6434391736984253,0.2272964268922805,1.0559476613998413,284.6723937988281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.20281982421875,284.6706848144531,1.0,0.6366041898727417,1.0,1.0,0.0,1.0,-3.088691711425781,3.08868408203125,7.673023901588749e-06,2.3868277072906494,0.900155246257782,0.900155246257782,0.0,249.3500366210937,254.0,57968.98828125,-0.0,2998.17529296875,1.0,279.458251953125,283.2406005859375,294.3125305175781,298.0582580566406,293.1499938964844,293.1499938964844,279.1499938964844,36225.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824928641319276,1.0,0.0,0.0,3.66618275642395,3.6662070751190186,8.968535212261486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.23046875,0.0,1552.93994140625,1895.4371337890625,0.0,4150.3544921875,0.9090277552604676,1.0,0.0,3.0,1.0,0.0
