time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413400,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.684695839881897,0.2739613652229309,0.2533033788204193,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.8545446395874023,0.5465828776359558,0.523370087146759,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8603121638298035,0.5594311952590942,0.3945783674716949,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.7455907464027405,0.3572442233562469,0.345092236995697,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.6434391736984253,0.2272964268922805,1.0559476613998413,284.6723937988281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.20281982421875,284.6706848144531,1.0,0.6366041898727417,1.0,1.0,0.0,1.0,-3.088691711425781,3.08868408203125,7.673023901588749e-06,2.3868277072906494,0.900155246257782,0.900155246257782,0.0,249.3500366210937,254.0,57968.98828125,-0.0,2998.17529296875,1.0,279.458251953125,283.2406005859375,294.3125305175781,298.0582580566406,293.1499938964844,293.1499938964844,279.1499938964844,36225.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824928641319276,1.0,0.0,0.0,3.66618275642395,3.6662070751190186,8.968535212261486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.23046875,0.0,1552.93994140625,1895.4371337890625,0.0,4150.3544921875,0.9090277552604676,1.0,0.0,3.0,1.0,0.0
12413460,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.6800299882888794,0.2717683911323547,0.2515486478805542,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8491325974464417,0.5422316193580627,0.5195263624191284,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8572296500205994,0.559942901134491,0.3951094448566437,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4785461425781,0.7415594458580017,0.3551806211471557,0.3433858752250671,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.6397197246551514,0.2256960123777389,1.0498900413513184,284.4783630371094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1830749511719,284.4769287109375,1.0,0.6369255185127258,1.0,1.0,0.0,1.0,-3.0732674598693848,3.073259830474853,7.59638896852266e-06,2.374828338623047,0.8922595381736755,0.8922595381736755,0.0,253.3373107910156,242.0,59042.421875,-0.0,2987.317138671875,1.0,279.1583557128906,283.02984619140625,294.31231689453125,298.126220703125,293.1499938964844,293.1499938964844,279.45001220703125,36521.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893884062767028,1.0,0.0,0.0,3.647561073303223,3.647585153579712,8.877658501660335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.31103515625,0.0,1534.356689453125,1895.4371337890625,0.0,4209.7822265625,0.905067503452301,1.0,0.0,3.0,1.0,0.0
12413520,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.6800299882888794,0.2717683911323547,0.2515486478805542,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8491325974464417,0.5422316193580627,0.5195263624191284,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8572296500205994,0.559942901134491,0.3951094448566437,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4785461425781,0.7415594458580017,0.3551806211471557,0.3433858752250671,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.6397197246551514,0.2256960123777389,1.0498900413513184,284.4783630371094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1830749511719,284.4769287109375,1.0,0.6369255185127258,1.0,1.0,0.0,1.0,-3.0732674598693848,3.073259830474853,7.59638896852266e-06,2.374828338623047,0.8922595381736755,0.8922595381736755,0.0,253.3373107910156,242.0,59042.421875,-0.0,2987.317138671875,1.0,279.1583557128906,283.02984619140625,294.31231689453125,298.126220703125,293.1499938964844,293.1499938964844,279.45001220703125,36521.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893884062767028,1.0,0.0,0.0,3.647561073303223,3.647585153579712,8.877658501660335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.31103515625,0.0,1534.356689453125,1895.4371337890625,0.0,4209.7822265625,0.905067503452301,1.0,0.0,3.0,1.0,0.0
12413580,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.6809723973274231,0.2709235548973083,0.2502417862415313,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8499515056610107,0.5396003127098083,0.516361653804779,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.8606070280075073,0.5623736381530762,0.3962400555610657,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.7427438497543335,0.3542923033237457,0.3420093059539795,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.6404867768287659,0.2248968333005905,1.0442761182785034,284.6525573730469,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1810607910156,284.6542053222656,1.0,0.6329918503761292,1.0,1.0,0.0,1.0,-3.060835123062134,3.0608277320861816,7.534456017310731e-06,2.3649704456329346,0.8896833658218384,0.8896833658218384,0.0,249.3743438720703,230.0,57595.1484375,-0.0,2941.13330078125,1.0,279.4419250488281,283.2304382324219,294.25750732421875,297.9097595214844,293.1499938964844,293.1499938964844,279.75,36447.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781935811042786,1.0,0.0,0.0,3.63003921508789,3.630063056945801,8.792571861704346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.8935546875,0.0,1514.40380859375,1895.4371337890625,0.0,4113.00146484375,0.9011364579200744,1.0,0.0,3.0,1.0,0.0
12413640,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.6809723973274231,0.2709235548973083,0.2502417862415313,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8499515056610107,0.5396003127098083,0.516361653804779,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.8606070280075073,0.5623736381530762,0.3962400555610657,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.7427438497543335,0.3542923033237457,0.3420093059539795,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.6404867768287659,0.2248968333005905,1.0442761182785034,284.6525573730469,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1810607910156,284.6542053222656,1.0,0.6329918503761292,1.0,1.0,0.0,1.0,-3.060835123062134,3.0608277320861816,7.534456017310731e-06,2.3649704456329346,0.8896833658218384,0.8896833658218384,0.0,249.3743438720703,230.0,57595.1484375,-0.0,2941.13330078125,1.0,279.4419250488281,283.2304382324219,294.25750732421875,297.9097595214844,293.1499938964844,293.1499938964844,279.75,36447.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781935811042786,1.0,0.0,0.0,3.63003921508789,3.630063056945801,8.792571861704346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.8935546875,0.0,1514.40380859375,1895.4371337890625,0.0,4113.00146484375,0.9011364579200744,1.0,0.0,3.0,1.0,0.0
12413700,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.6833747029304504,0.2710213363170624,0.2500197887420654,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8523951768875122,0.5389561057090759,0.5153822898864746,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8644260764122009,0.5642603039741516,0.3972653150558471,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7450980544090271,0.3543724715709686,0.3417561054229736,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.6424535512924194,0.2249190658330917,1.0429699420928955,284.7972717285156,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.1863098144531,284.8058166503906,1.0,0.6304738521575928,1.0,1.0,0.0,1.0,-3.0587432384490967,3.058735609054565,7.523889053118182e-06,2.3632400035858154,0.8900628685951233,0.8900628685951233,0.0,245.28561401367188,230.0,56415.87890625,-0.0,2915.542236328125,1.0,279.69793701171875,283.39947509765625,294.2351989746094,297.7521667480469,293.1499938964844,293.1499938964844,279.75,36342.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702345728874208,1.0,0.0,0.0,3.623780250549317,3.6238040924072266,8.762277161622478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.72705078125,0.0,1506.738525390625,1895.4371337890625,0.0,4043.27490234375,0.8997088074684143,1.0,0.0,3.0,1.0,0.0
12413760,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6867833137512207,0.2713657915592193,0.2500660419464111,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8558995723724365,0.5386349558830261,0.5147807598114014,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.869365930557251,0.5664476156234741,0.3985714912414551,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7483918070793152,0.35472571849823,0.3417947292327881,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6452920436859131,0.2251828014850616,1.0427714586257937,284.8539123535156,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1945495605469,284.8558349609375,1.0,0.627816915512085,1.0,1.0,0.0,1.0,-3.0594494342803955,3.0594418048858643,7.527120033046231e-06,2.3636834621429443,0.8900313377380371,0.8900313377380371,0.0,240.3247985839844,218.0,56265.62890625,-0.0,2891.0869140625,1.0,279.74188232421875,283.45294189453125,294.2593994140625,297.810546875,293.1499938964844,293.1499938964844,280.04998779296875,36247.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663798809051514,1.0,0.0,0.0,3.62004280090332,3.620066642761232,8.744212323108513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.66064453125,0.0,1501.932373046875,1895.4371337890625,0.0,4009.248291015625,0.8987747430801392,1.0,0.0,3.0,1.0,0.0
12413820,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6953233480453491,0.2724485695362091,0.2504892945289612,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648626208305359,0.538524329662323,0.5140596628189087,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8812933564186096,0.5713010430335999,0.401484876871109,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7567670941352844,0.355909138917923,0.3423074185848236,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6526969075202942,0.2261715680360794,1.0443681478500366,285.05645751953125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2144775390625,285.0584411621094,1.0,0.6223112344741821,1.0,1.0,0.0,1.0,-3.0651235580444336,3.0651159286499023,7.554690000688424e-06,2.3679094314575195,0.8930972218513489,0.8930972218513489,0.0,229.1571502685547,206.0,55069.30078125,-0.0,2844.179443359375,1.0,280.04132080078125,283.6738586425781,294.2764587402344,297.7477722167969,293.1499938964844,293.1499938964844,280.3500061035156,35993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560281038284302,1.0,0.0,0.0,3.619539499282837,3.619563341140747,8.741781698518025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.81640625,0.0,1499.4925537109375,1895.4371337890625,0.0,3917.10205078125,0.8984881639480591,1.0,0.0,3.0,1.0,0.0
12413880,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6953233480453491,0.2724485695362091,0.2504892945289612,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648626208305359,0.538524329662323,0.5140596628189087,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8812933564186096,0.5713010430335999,0.401484876871109,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7567670941352844,0.355909138917923,0.3423074185848236,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6526969075202942,0.2261715680360794,1.0443681478500366,285.05645751953125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2144775390625,285.0584411621094,1.0,0.6223112344741821,1.0,1.0,0.0,1.0,-3.0651235580444336,3.0651159286499023,7.554690000688424e-06,2.3679094314575195,0.8930972218513489,0.8930972218513489,0.0,229.1571502685547,206.0,55069.30078125,-0.0,2844.179443359375,1.0,280.04132080078125,283.6738586425781,294.2764587402344,297.7477722167969,293.1499938964844,293.1499938964844,280.3500061035156,35993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560281038284302,1.0,0.0,0.0,3.619539499282837,3.619563341140747,8.741781698518025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.81640625,0.0,1499.4925537109375,1895.4371337890625,0.0,3917.10205078125,0.8984881639480591,1.0,0.0,3.0,1.0,0.0
12413940,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7056471705436707,0.2738931179046631,0.2512436807155609,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8760187029838562,0.5389115810394287,0.5138258337974548,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8954871296882629,0.5766144394874573,0.4047240316867828,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.7671864032745361,0.3575395941734314,0.3432559072971344,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.6621025800704956,0.2276065647602081,1.048012137413025,285.2574462890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2368469238281,285.25933837890625,1.0,0.6168400645256042,1.0,1.0,0.0,1.0,-3.0751607418060303,3.075153112411499,7.603940957778832e-06,2.375534772872925,0.8988372683525085,0.8988372683525085,0.0,217.15167236328125,194.0,53965.28515625,0.0,2801.403564453125,1.0,280.3413391113281,283.8915710449219,294.2944641113281,297.695068359375,293.1499938964844,293.1499938964844,280.6499938964844,35716.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467464089393616,1.0,0.0,0.0,3.629400968551636,3.629424810409546,8.789480716586695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.99365234375,0.0,1508.259033203125,1895.4371337890625,0.0,3833.604248046875,0.9004989266395569,1.0,0.0,3.0,1.0,0.0
12414000,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7056471705436707,0.2738931179046631,0.2512436807155609,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8760187029838562,0.5389115810394287,0.5138258337974548,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8954871296882629,0.5766144394874573,0.4047240316867828,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.7671864032745361,0.3575395941734314,0.3432559072971344,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.6621025800704956,0.2276065647602081,1.048012137413025,285.2574462890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2368469238281,285.25933837890625,1.0,0.6168400645256042,1.0,1.0,0.0,1.0,-3.0751607418060303,3.075153112411499,7.603940957778832e-06,2.375534772872925,0.8988372683525085,0.8988372683525085,0.0,217.15167236328125,194.0,53965.28515625,0.0,2801.403564453125,1.0,280.3413391113281,283.8915710449219,294.2944641113281,297.695068359375,293.1499938964844,293.1499938964844,280.6499938964844,35716.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467464089393616,1.0,0.0,0.0,3.629400968551636,3.629424810409546,8.789480716586695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.99365234375,0.0,1508.259033203125,1895.4371337890625,0.0,3833.604248046875,0.9004989266395569,1.0,0.0,3.0,1.0,0.0
12414060,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.717027485370636,0.2756055891513824,0.2522336542606354,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8891363739967346,0.5396445989608765,0.5139273405075073,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.9120567440986632,0.5822634696960449,0.4081990420818329,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.7794635891914368,0.3594725728034973,0.3444992303848266,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6733300685882568,0.2293432801961898,1.053061604499817,285.45513916015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.25909423828125,285.45684814453125,1.0,0.6115363240242004,1.0,1.0,0.0,1.0,-3.0882129669189453,3.088205337524414,7.668354555789847e-06,2.385504484176636,0.9071901440620422,0.9071901440620422,0.0,204.8353271484375,182.0,52931.3671875,0.0,2762.680419921875,1.0,280.64166259765625,284.1050109863281,294.31158447265625,297.64678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35439.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381287097930908,1.0,0.0,0.0,3.649592638015747,3.649616479873657,8.887550393410493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.80419921875,0.0,1528.5235595703125,1895.4371337890625,0.0,3755.416015625,0.904823899269104,1.0,0.0,3.0,1.0,0.0
12414120,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.717027485370636,0.2756055891513824,0.2522336542606354,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8891363739967346,0.5396445989608765,0.5139273405075073,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.9120567440986632,0.5822634696960449,0.4081990420818329,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.7794635891914368,0.3594725728034973,0.3444992303848266,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6733300685882568,0.2293432801961898,1.053061604499817,285.45513916015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.25909423828125,285.45684814453125,1.0,0.6115363240242004,1.0,1.0,0.0,1.0,-3.0882129669189453,3.088205337524414,7.668354555789847e-06,2.385504484176636,0.9071901440620422,0.9071901440620422,0.0,204.8353271484375,182.0,52931.3671875,0.0,2762.680419921875,1.0,280.64166259765625,284.1050109863281,294.31158447265625,297.64678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35439.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381287097930908,1.0,0.0,0.0,3.649592638015747,3.649616479873657,8.887550393410493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.80419921875,0.0,1528.5235595703125,1895.4371337890625,0.0,3755.416015625,0.904823899269104,1.0,0.0,3.0,1.0,0.0
12414180,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7271738052368164,0.2760662734508514,0.2526126503944397,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9020401835441588,0.5388311147689819,0.5132206678390503,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9298065900802612,0.5860729813575745,0.4109272360801697,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7916715741157532,0.3603230714797973,0.3452165722846985,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6846064329147339,0.2303754836320877,1.0567466020584106,285.2894897460937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2646179199219,285.2881774902344,1.0,0.6060534715652466,1.0,1.0,0.0,1.0,-3.0964059829711914,3.096398115158081,7.70928272686433e-06,2.391910552978516,0.9103884100914,0.9103884100914,0.0,193.414794921875,170.0,54483.72265625,0.0,2718.68017578125,1.0,280.35772705078125,283.9105529785156,294.3976745605469,297.897705078125,293.1499938964844,293.1499938964844,280.04998779296875,35511.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949926733970642,1.0,0.0,0.0,3.668539524078369,3.6685636043548575,8.980069310382532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.83642578125,0.0,1550.218505859375,1895.4371337890625,0.0,3862.30224609375,0.9090836644172668,1.0,0.0,3.0,1.0,0.0
12414240,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7271738052368164,0.2760662734508514,0.2526126503944397,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9020401835441588,0.5388311147689819,0.5132206678390503,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9298065900802612,0.5860729813575745,0.4109272360801697,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7916715741157532,0.3603230714797973,0.3452165722846985,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6846064329147339,0.2303754836320877,1.0567466020584106,285.2894897460937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2646179199219,285.2881774902344,1.0,0.6060534715652466,1.0,1.0,0.0,1.0,-3.0964059829711914,3.096398115158081,7.70928272686433e-06,2.391910552978516,0.9103884100914,0.9103884100914,0.0,193.414794921875,170.0,54483.72265625,0.0,2718.68017578125,1.0,280.35772705078125,283.9105529785156,294.3976745605469,297.897705078125,293.1499938964844,293.1499938964844,280.04998779296875,35511.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949926733970642,1.0,0.0,0.0,3.668539524078369,3.6685636043548575,8.980069310382532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.83642578125,0.0,1550.218505859375,1895.4371337890625,0.0,3862.30224609375,0.9090836644172668,1.0,0.0,3.0,1.0,0.0
12414300,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.7315433025360107,0.2757937014102936,0.2523244023323059,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.9080121517181396,0.5378047823905945,0.5122559070587158,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9380245208740234,0.5873317122459412,0.4118044078350067,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7971963882446289,0.3602529168128967,0.3451071679592132,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.6896951198577881,0.2305074483156204,1.056962966918945,285.1488342285156,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2606811523437,285.14068603515625,1.0,0.6029996871948242,1.0,1.0,0.0,1.0,-3.096088409423828,3.0960805416107178,7.707714757998474e-06,2.3916707038879395,0.9103553295135498,0.9103553295135498,0.0,188.16360473632807,170.0,55738.8515625,0.0,2690.308837890625,1.0,280.1007995605469,283.7437744140625,294.4324035644531,298.072265625,293.1499938964844,293.1499938964844,280.04998779296875,35605.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958150327205658,1.0,0.0,0.0,3.675741195678711,3.6757652759552,9.015361115416454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.67822265625,0.0,1559.024658203125,1895.4371337890625,0.0,3936.080322265625,0.9107241034507751,1.0,0.0,3.0,1.0,0.0
12414360,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.735596239566803,0.2753027081489563,0.2517635524272918,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9139413237571716,0.5364869236946106,0.5109166502952576,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9457417726516724,0.588309645652771,0.4123910367488861,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8023879528045654,0.359927624464035,0.3446955382823944,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.6944419741630554,0.2304200232028961,1.0560458898544312,285.0966491699219,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2539367675781,285.0950927734375,1.0,0.5996846556663513,1.0,1.0,0.0,1.0,-3.092916250228882,3.0929086208343506,7.691895916650537e-06,2.389206647872925,0.9107683300971984,0.9107683300971984,0.0,183.11363220214844,158.0,55939.484375,0.0,2657.413330078125,1.0,280.05767822265625,283.69342041015625,294.4190979003906,298.0282592773437,293.1499938964844,293.1499938964844,279.75,35690.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619901180267334,1.0,0.0,0.0,3.680730104446411,3.68075442314148,9.039850397130068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0126953125,0.0,1565.28857421875,1895.4371337890625,0.0,3970.305908203125,0.9119279384613036,1.0,0.0,3.0,1.0,0.0
12414420,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7440920472145081,0.2739883363246918,0.2503215670585632,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.926869809627533,0.5333988070487976,0.507779598236084,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9611440896987916,0.5898289680480957,0.4132586419582367,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8128914833068848,0.3588452339172363,0.34342822432518,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7040913701057434,0.2298380732536316,1.052225947380066,284.9006652832031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377624511719,284.8990478515625,1.0,0.5924178957939148,1.0,1.0,0.0,1.0,-3.082343339920044,3.0823357105255127,7.639187970198691e-06,2.3809516429901123,0.908502757549286,0.908502757549286,0.0,172.90524291992188,146.0,57261.77734375,0.0,2583.082763671875,1.0,279.7579345703125,283.47576904296875,294.4248046875,298.1215515136719,293.1499938964844,293.1499938964844,279.45001220703125,35918.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717915654182434,1.0,0.0,0.0,3.6844754219055176,3.684499740600586,9.058256864591384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.279296875,0.0,1571.2481689453125,1895.4371337890625,0.0,4056.971923828125,0.912916660308838,1.0,0.0,3.0,1.0,0.0
12414480,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7440920472145081,0.2739883363246918,0.2503215670585632,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.926869809627533,0.5333988070487976,0.507779598236084,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9611440896987916,0.5898289680480957,0.4132586419582367,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8128914833068848,0.3588452339172363,0.34342822432518,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7040913701057434,0.2298380732536316,1.052225947380066,284.9006652832031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377624511719,284.8990478515625,1.0,0.5924178957939148,1.0,1.0,0.0,1.0,-3.082343339920044,3.0823357105255127,7.639187970198691e-06,2.3809516429901123,0.908502757549286,0.908502757549286,0.0,172.90524291992188,146.0,57261.77734375,0.0,2583.082763671875,1.0,279.7579345703125,283.47576904296875,294.4248046875,298.1215515136719,293.1499938964844,293.1499938964844,279.45001220703125,35918.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717915654182434,1.0,0.0,0.0,3.6844754219055176,3.684499740600586,9.058256864591384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.279296875,0.0,1571.2481689453125,1895.4371337890625,0.0,4056.971923828125,0.912916660308838,1.0,0.0,3.0,1.0,0.0
12414540,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.7536545991897583,0.2723843455314636,0.2485738694667816,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.941305935382843,0.5299190878868103,0.5042110085487366,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.9764781594276428,0.5909407138824463,0.4138051569461822,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8237621784210205,0.3573785424232483,0.341739684343338,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.71421879529953,0.2288779765367508,1.0464601516723633,284.70526123046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.21978759765625,284.70367431640625,1.0,0.584402322769165,1.0,1.0,0.0,1.0,-3.067650556564331,3.067643165588379,7.566223757748958e-06,2.3694727420806885,0.9036276936531068,0.9036276936531068,0.0,162.43032836914062,134.0,58471.421875,0.0,2500.028076171875,1.0,279.4581604003906,283.2603759765625,294.4309387207031,298.20556640625,293.1499938964844,293.1499938964844,279.1499938964844,36179.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799448251724244,1.0,0.0,0.0,3.6785573959350586,3.678581714630127,9.029180318975704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.248046875,0.0,1566.5233154296875,1895.4371337890625,0.0,4128.24365234375,0.9117668271064758,1.0,0.0,3.0,1.0,0.0
12414600,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.7536545991897583,0.2723843455314636,0.2485738694667816,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.941305935382843,0.5299190878868103,0.5042110085487366,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.9764781594276428,0.5909407138824463,0.4138051569461822,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8237621784210205,0.3573785424232483,0.341739684343338,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.71421879529953,0.2288779765367508,1.0464601516723633,284.70526123046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.21978759765625,284.70367431640625,1.0,0.584402322769165,1.0,1.0,0.0,1.0,-3.067650556564331,3.067643165588379,7.566223757748958e-06,2.3694727420806885,0.9036276936531068,0.9036276936531068,0.0,162.43032836914062,134.0,58471.421875,0.0,2500.028076171875,1.0,279.4581604003906,283.2603759765625,294.4309387207031,298.20556640625,293.1499938964844,293.1499938964844,279.1499938964844,36179.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799448251724244,1.0,0.0,0.0,3.6785573959350586,3.678581714630127,9.029180318975704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.248046875,0.0,1566.5233154296875,1895.4371337890625,0.0,4128.24365234375,0.9117668271064758,1.0,0.0,3.0,1.0,0.0
12414660,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.7649304270744324,0.2706111371517181,0.2466448247432708,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125427246094,0.95721834897995,0.5262058973312378,0.5003855228424072,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9915549159049988,0.5917754769325256,0.4141362309455871,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.8359826803207397,0.3556811809539795,0.3397960662841797,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51336669921875,0.7248006463050842,0.2276884019374847,1.0394847393035889,284.5126647949219,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2015686035156,284.51123046875,1.0,0.5757941603660583,1.0,1.0,0.0,1.0,-3.05040979385376,3.0504021644592285,7.48104821468587e-06,2.356001138687134,0.8962001204490662,0.8962001204490662,0.0,151.6470947265625,137.0,59574.50390625,0.0,2411.385498046875,1.0,279.1582336425781,283.0492248535156,294.4386291503906,298.28485107421875,293.1499938964844,293.1499938964844,279.45001220703125,36464.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869984984397888,1.0,0.0,0.0,3.662048578262329,3.6620728969573975,8.948319987212017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.54296875,0.0,1550.1031494140625,1895.4371337890625,0.0,4189.25390625,0.908267617225647,1.0,0.0,3.0,1.0,0.0
12414720,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.7649304270744324,0.2706111371517181,0.2466448247432708,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125427246094,0.95721834897995,0.5262058973312378,0.5003855228424072,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9915549159049988,0.5917754769325256,0.4141362309455871,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.8359826803207397,0.3556811809539795,0.3397960662841797,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51336669921875,0.7248006463050842,0.2276884019374847,1.0394847393035889,284.5126647949219,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2015686035156,284.51123046875,1.0,0.5757941603660583,1.0,1.0,0.0,1.0,-3.05040979385376,3.0504021644592285,7.48104821468587e-06,2.356001138687134,0.8962001204490662,0.8962001204490662,0.0,151.6470947265625,137.0,59574.50390625,0.0,2411.385498046875,1.0,279.1582336425781,283.0492248535156,294.4386291503906,298.28485107421875,293.1499938964844,293.1499938964844,279.45001220703125,36464.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869984984397888,1.0,0.0,0.0,3.662048578262329,3.6620728969573975,8.948319987212017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.54296875,0.0,1550.1031494140625,1895.4371337890625,0.0,4189.25390625,0.908267617225647,1.0,0.0,3.0,1.0,0.0
12414780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.7715176939964294,0.2701170444488525,0.2456115037202835,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9653425812721252,0.5241308212280273,0.4976992011070251,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.5945776700973511,0.4149401783943176,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8429884314537048,0.3551293611526489,0.3386805653572082,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.730589747428894,0.2272662669420242,1.035303831100464,284.69171142578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.200927734375,284.6935119628906,1.0,0.5715500116348267,1.0,1.0,0.0,1.0,-3.040546417236328,3.040539026260376,7.431990525219589e-06,2.3480632305145264,0.8941755294799805,0.8941755294799805,0.0,146.02169799804688,140.0,58194.03515625,0.0,2363.9150390625,1.0,279.4420471191406,283.2523193359375,294.3895568847656,298.078125,293.1499938964844,293.1499938964844,279.75,36384.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762362241744996,1.0,0.0,0.0,3.646849393844605,3.6468734741210938,8.874194463714957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.79736328125,0.0,1532.5419921875,1895.4371337890625,0.0,4095.921875,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
12414840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.7715176939964294,0.2701170444488525,0.2456115037202835,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9653425812721252,0.5241308212280273,0.4976992011070251,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.5945776700973511,0.4149401783943176,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8429884314537048,0.3551293611526489,0.3386805653572082,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.730589747428894,0.2272662669420242,1.035303831100464,284.69171142578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.200927734375,284.6935119628906,1.0,0.5715500116348267,1.0,1.0,0.0,1.0,-3.040546417236328,3.040539026260376,7.431990525219589e-06,2.3480632305145264,0.8941755294799805,0.8941755294799805,0.0,146.02169799804688,140.0,58194.03515625,0.0,2363.9150390625,1.0,279.4420471191406,283.2523193359375,294.3895568847656,298.078125,293.1499938964844,293.1499938964844,279.75,36384.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762362241744996,1.0,0.0,0.0,3.646849393844605,3.6468734741210938,8.874194463714957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.79736328125,0.0,1532.5419921875,1895.4371337890625,0.0,4095.921875,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
12414900,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7733863592147827,0.2703226208686828,0.2456136792898178,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.967239797115326,0.5237055420875549,0.4970570504665375,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.5969163179397583,0.4130488932132721,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8448989391326904,0.3553300499916076,0.3386691212654114,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7321860790252686,0.2274256199598312,1.0352237224578855,284.8368530273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2074584960937,284.8453369140625,1.0,0.5704019665718079,1.0,1.0,0.0,1.0,-3.0373659133911133,3.037358522415161,7.416246262437198e-06,2.345520257949829,0.894824743270874,0.894824743270874,0.0,144.68280029296875,140.0,57014.61328125,0.0,2351.1552734375,1.0,279.6983947753906,283.42120361328125,294.3688049316406,297.92352294921875,293.1499938964844,293.1499938964844,279.75,36279.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968622863292694,1.0,0.0,0.0,3.641792058944702,3.641816139221192,8.849598884808074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.943359375,0.0,1526.1424560546875,1895.4371337890625,0.0,4029.0673828125,0.9036880731582642,1.0,0.0,3.0,1.0,0.0
12414960,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7750772833824158,0.2707309424877167,0.2458898872137069,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9687805771827698,0.5235650539398193,0.4968031346797943,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.5999429225921631,0.4108541011810303,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8465733528137207,0.3557685315608978,0.3389663398265838,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7336327433586121,0.2277934998273849,1.0363316535949707,284.8915405273437,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.21844482421875,284.8932800292969,1.0,0.5697921514511108,1.0,1.0,0.0,1.0,-3.036440849304199,3.036433458328247,7.411421393044293e-06,2.3446755409240723,0.895024836063385,0.895024836063385,0.0,143.75196838378906,143.0,56853.609375,0.0,2344.639892578125,1.0,279.7420349121094,283.4725036621094,294.3930053710937,297.9828796386719,293.1499938964844,293.1499938964844,280.04998779296875,36186.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651012420654296,1.0,0.0,0.0,3.639180421829224,3.639204263687134,8.836910296849965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.5380859375,0.0,1522.5562744140625,1895.4371337890625,0.0,3997.92626953125,0.9030070900917052,1.0,0.0,3.0,1.0,0.0
12415020,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7777183055877686,0.2718546390533447,0.2467622905969619,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9708157777786256,0.5237452387809753,0.4967841506004333,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9990000128746032,0.6069115400314331,0.4081998765468597,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8491623401641846,0.3570486307144165,0.3400003314018249,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7360377311706543,0.2289251685142517,1.0405975580215454,285.09112548828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2455749511719,285.0929870605469,1.0,0.5699079632759094,1.0,1.0,0.0,1.0,-3.0406394004821777,3.0406317710876465,7.431460289808456e-06,2.347718477249145,0.8985357284545898,0.8985357284545898,0.0,142.84506225585938,146.0,55638.0546875,0.0,2347.63720703125,1.0,280.04150390625,283.6905212402344,294.4068298339844,297.9166564941406,293.1499938964844,293.1499938964844,280.3500061035156,35939.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553412199020386,1.0,0.0,0.0,3.64068865776062,3.6407124996185294,8.844236845106934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.53515625,0.0,1522.38427734375,1895.4371337890625,0.0,3910.949951171875,0.9031772613525392,1.0,0.0,3.0,1.0,0.0
12415080,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7777183055877686,0.2718546390533447,0.2467622905969619,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9708157777786256,0.5237452387809753,0.4967841506004333,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9990000128746032,0.6069115400314331,0.4081998765468597,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8491623401641846,0.3570486307144165,0.3400003314018249,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7360377311706543,0.2289251685142517,1.0405975580215454,285.09112548828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2455749511719,285.0929870605469,1.0,0.5699079632759094,1.0,1.0,0.0,1.0,-3.0406394004821777,3.0406317710876465,7.431460289808456e-06,2.347718477249145,0.8985357284545898,0.8985357284545898,0.0,142.84506225585938,146.0,55638.0546875,0.0,2347.63720703125,1.0,280.04150390625,283.6905212402344,294.4068298339844,297.9166564941406,293.1499938964844,293.1499938964844,280.3500061035156,35939.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553412199020386,1.0,0.0,0.0,3.64068865776062,3.6407124996185294,8.844236845106934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.53515625,0.0,1522.38427734375,1895.4371337890625,0.0,3910.949951171875,0.9031772613525392,1.0,0.0,3.0,1.0,0.0
12415140,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7794824242591858,0.2732566595077514,0.2479497492313385,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.9716891050338744,0.5243502259254456,0.4972491264343261,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9990000128746032,0.6142843961715698,0.4074423611164093,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8508493304252625,0.3587059676647186,0.3414667844772339,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7378459572792053,0.2304359078407287,1.046918511390686,285.2895202636719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2742919921875,285.291259765625,1.0,0.5714229345321655,1.0,1.0,0.0,1.0,-3.0510711669921875,3.051063776016236,7.482210548914736e-06,2.3556342124938965,0.9046887159347534,0.9046887159347534,0.0,142.95603942871094,149.0,54514.1875,0.0,2367.40478515625,1.0,280.3415222167969,283.9057922363281,294.418212890625,297.8568420410156,293.1499938964844,293.1499938964844,280.04998779296875,35672.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466503858566284,1.0,0.0,0.0,3.652182340621948,3.6522061824798575,8.900167358660838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.93896484375,0.0,1533.1466064453125,1895.4371337890625,0.0,3832.736572265625,0.9055642485618592,1.0,0.0,3.0,1.0,0.0
12415200,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7794824242591858,0.2732566595077514,0.2479497492313385,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.9716891050338744,0.5243502259254456,0.4972491264343261,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9990000128746032,0.6142843961715698,0.4074423611164093,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8508493304252625,0.3587059676647186,0.3414667844772339,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7378459572792053,0.2304359078407287,1.046918511390686,285.2895202636719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2742919921875,285.291259765625,1.0,0.5714229345321655,1.0,1.0,0.0,1.0,-3.0510711669921875,3.051063776016236,7.482210548914736e-06,2.3556342124938965,0.9046887159347534,0.9046887159347534,0.0,142.95603942871094,149.0,54514.1875,0.0,2367.40478515625,1.0,280.3415222167969,283.9057922363281,294.418212890625,297.8568420410156,293.1499938964844,293.1499938964844,280.04998779296875,35672.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466503858566284,1.0,0.0,0.0,3.652182340621948,3.6522061824798575,8.900167358660838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.93896484375,0.0,1533.1466064453125,1895.4371337890625,0.0,3832.736572265625,0.9055642485618592,1.0,0.0,3.0,1.0,0.0
