time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415260,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7784683704376221,0.2734492123126983,0.2485444992780685,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9695572257041932,0.5234699249267578,0.4969664812088012,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9990000128746032,0.6193386912345886,0.4099843502044678,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8499356508255005,0.3593174517154693,0.342454046010971,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7375512719154358,0.2312739938497543,1.052095651626587,285.1253356933594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28155517578125,285.12420654296875,1.0,0.573738694190979,1.0,1.0,0.0,1.0,-3.061918497085572,3.061911106109619,7.535526492574718e-06,2.3640172481536865,0.9056991338729858,0.9056991338729858,0.0,144.41436767578125,152.0,55978.37890625,0.0,2395.091796875,1.0,280.05792236328125,283.7140197753906,294.4914245605469,298.0901184082031,293.1499938964844,293.1499938964844,279.75,35748.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579074382781982,1.0,0.0,0.0,3.662280321121216,3.662304639816284,8.949452876549913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.2578125,0.0,1544.9886474609375,1895.4371337890625,0.0,3933.91064453125,0.9078465104103088,1.0,0.0,3.0,1.0,0.0
12415320,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7784683704376221,0.2734492123126983,0.2485444992780685,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9695572257041932,0.5234699249267578,0.4969664812088012,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9990000128746032,0.6193386912345886,0.4099843502044678,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8499356508255005,0.3593174517154693,0.342454046010971,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7375512719154358,0.2312739938497543,1.052095651626587,285.1253356933594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28155517578125,285.12420654296875,1.0,0.573738694190979,1.0,1.0,0.0,1.0,-3.061918497085572,3.061911106109619,7.535526492574718e-06,2.3640172481536865,0.9056991338729858,0.9056991338729858,0.0,144.41436767578125,152.0,55978.37890625,0.0,2395.091796875,1.0,280.05792236328125,283.7140197753906,294.4914245605469,298.0901184082031,293.1499938964844,293.1499938964844,279.75,35748.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579074382781982,1.0,0.0,0.0,3.662280321121216,3.662304639816284,8.949452876549913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.2578125,0.0,1544.9886474609375,1895.4371337890625,0.0,3933.91064453125,0.9078465104103088,1.0,0.0,3.0,1.0,0.0
12415380,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7738330960273743,0.2724933922290802,0.2479910254478454,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9634064435958862,0.5211153030395508,0.4951399862766266,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.6214543581008911,0.4163362085819244,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8455888032913208,0.3587266802787781,0.3422392904758453,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7342341542243958,0.2311352342367172,1.0529505014419556,284.9385986328125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.266845703125,284.9373779296875,1.0,0.5761165618896484,1.0,1.0,0.0,1.0,-3.067468404769897,3.067460775375366,7.56286999603617e-06,2.368303060531616,0.90400493144989,0.90400493144989,0.0,147.212646484375,155.0,57393.67578125,0.0,2420.063720703125,1.0,279.75811767578125,283.503173828125,294.4994812011719,298.20458984375,293.1499938964844,293.1499938964844,279.45001220703125,35927.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695881009101868,1.0,0.0,0.0,3.665615797042847,3.665640115737915,8.965761821855267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.96875,0.0,1550.0679931640625,1895.4371337890625,0.0,4037.57958984375,0.9087064266204834,1.0,0.0,3.0,1.0,0.0
12415440,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7738330960273743,0.2724933922290802,0.2479910254478454,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9634064435958862,0.5211153030395508,0.4951399862766266,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.6214543581008911,0.4163362085819244,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8455888032913208,0.3587266802787781,0.3422392904758453,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7342341542243958,0.2311352342367172,1.0529505014419556,284.9385986328125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.266845703125,284.9373779296875,1.0,0.5761165618896484,1.0,1.0,0.0,1.0,-3.067468404769897,3.067460775375366,7.56286999603617e-06,2.368303060531616,0.90400493144989,0.90400493144989,0.0,147.212646484375,155.0,57393.67578125,0.0,2420.063720703125,1.0,279.75811767578125,283.503173828125,294.4994812011719,298.20458984375,293.1499938964844,293.1499938964844,279.45001220703125,35927.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695881009101868,1.0,0.0,0.0,3.665615797042847,3.665640115737915,8.965761821855267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.96875,0.0,1550.0679931640625,1895.4371337890625,0.0,4037.57958984375,0.9087064266204834,1.0,0.0,3.0,1.0,0.0
12415500,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.7709406018257141,0.2717995047569275,0.2475128322839737,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.9595555067062378,0.5196549892425537,0.493946224451065,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.9990000128746032,0.6217054128646851,0.4201710820198059,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.8428452610969543,0.3581763207912445,0.3418782949447632,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.732006847858429,0.2308178693056106,1.0522352457046509,284.7989501953125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2552185058594,284.791015625,1.0,0.5772407650947571,1.0,1.0,0.0,1.0,-3.068776607513428,3.0687689781188965,7.5693010330724064e-06,2.369304180145264,0.9016495943069458,0.9016495943069458,0.0,148.83782958984375,155.0,58560.140625,0.0,2431.017333984375,1.0,279.5010986328125,283.3388061523437,294.5149230957031,298.3473205566406,293.1499938964844,293.1499938964844,279.45001220703125,36051.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765941500663756,1.0,0.0,0.0,3.664350032806397,3.6643741130828857,8.959570436672948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.048828125,0.0,1549.5777587890625,1895.4371337890625,0.0,4099.04833984375,0.9084709882736206,1.0,0.0,3.0,1.0,0.0
12415560,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.7676712870597839,0.2709746360778808,0.2468649297952652,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.9551663398742676,0.5180273056030273,0.4925230741500854,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9990000128746032,0.6214833855628967,0.4244113266468048,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8397493362426758,0.3574771583080292,0.3413285315036773,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.729420006275177,0.2303506731986999,1.0507124662399292,284.7504272460937,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.24127197265625,284.7492370605469,1.0,0.5782834887504578,1.0,1.0,0.0,1.0,-3.068894624710083,3.068886995315552,7.569866284029558e-06,2.3693881034851074,0.8997905254364014,0.8997905254364014,0.0,150.5977325439453,158.0,58696.58984375,0.0,2440.450927734375,1.0,279.4577941894531,283.2929382324219,294.49053955078125,298.2825927734375,293.1499938964844,293.1499938964844,279.1499938964844,36157.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795128107070924,1.0,0.0,0.0,3.660478830337525,3.6605029106140137,8.940649536270939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.8994140625,0.0,1546.0361328125,1895.4371337890625,0.0,4124.48681640625,0.9077104330062866,1.0,0.0,3.0,1.0,0.0
12415620,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.7609352469444275,0.2691229879856109,0.2454128712415695,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.9457821249961852,0.5145125985145569,0.4894623160362243,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.9990000128746032,0.620014488697052,0.4328379333019256,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.8333382606506348,0.3558447659015655,0.3400180339813232,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.7238724827766418,0.2291481345891952,1.046445369720459,284.564208984375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2107849121094,284.5629577636719,1.0,0.5801395177841187,1.0,1.0,0.0,1.0,-3.0669007301330566,3.0668931007385254,7.560055109934183e-06,2.3678579330444336,0.893099308013916,0.893099308013916,0.0,154.23634338378906,161.0,59876.26953125,0.0,2455.74365234375,1.0,279.15838623046875,283.0865173339844,294.4775695800781,298.34716796875,293.1499938964844,293.1499938964844,279.45001220703125,36420.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880905747413636,1.0,0.0,0.0,3.645574569702149,3.6455986499786377,8.867991709848866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.8759765625,0.0,1531.3916015625,1895.4371337890625,0.0,4198.64404296875,0.9045569896697998,1.0,0.0,3.0,1.0,0.0
12415680,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.7609352469444275,0.2691229879856109,0.2454128712415695,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.9457821249961852,0.5145125985145569,0.4894623160362243,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.9990000128746032,0.620014488697052,0.4328379333019256,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.8333382606506348,0.3558447659015655,0.3400180339813232,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.7238724827766418,0.2291481345891952,1.046445369720459,284.564208984375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2107849121094,284.5629577636719,1.0,0.5801395177841187,1.0,1.0,0.0,1.0,-3.0669007301330566,3.0668931007385254,7.560055109934183e-06,2.3678579330444336,0.893099308013916,0.893099308013916,0.0,154.23634338378906,161.0,59876.26953125,0.0,2455.74365234375,1.0,279.15838623046875,283.0865173339844,294.4775695800781,298.34716796875,293.1499938964844,293.1499938964844,279.45001220703125,36420.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880905747413636,1.0,0.0,0.0,3.645574569702149,3.6455986499786377,8.867991709848866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.8759765625,0.0,1531.3916015625,1895.4371337890625,0.0,4198.64404296875,0.9045569896697998,1.0,0.0,3.0,1.0,0.0
12415740,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7546819448471069,0.2684009969234466,0.2445549070835113,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.936317265033722,0.512428343296051,0.4871836602687835,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9952869415283204,0.6207708716392517,0.4341711103916168,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.8271368145942688,0.3552246391773224,0.3392360806465149,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7182943820953369,0.2285628020763397,1.0434218645095823,284.73406982421875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.19952392578125,284.7353820800781,1.0,0.5815002918243408,1.0,1.0,0.0,1.0,-3.060203790664673,3.0601963996887207,7.526798071921803e-06,2.3625710010528564,0.8915957808494568,0.8915957808494568,0.0,158.04425048828125,164.0,58414.01171875,0.0,2463.01318359375,1.0,279.4419250488281,283.28228759765625,294.4051818847656,298.1163330078125,293.1499938964844,293.1499938964844,279.75,36332.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978812575340271,1.0,0.0,0.0,3.632398843765259,3.632422685623169,8.804005915408197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.2041015625,0.0,1516.1488037109375,1895.4371337890625,0.0,4118.3935546875,0.9015830755233764,1.0,0.0,3.0,1.0,0.0
12415800,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7546819448471069,0.2684009969234466,0.2445549070835113,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.936317265033722,0.512428343296051,0.4871836602687835,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9952869415283204,0.6207708716392517,0.4341711103916168,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.8271368145942688,0.3552246391773224,0.3392360806465149,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7182943820953369,0.2285628020763397,1.0434218645095823,284.73406982421875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.19952392578125,284.7353820800781,1.0,0.5815002918243408,1.0,1.0,0.0,1.0,-3.060203790664673,3.0601963996887207,7.526798071921803e-06,2.3625710010528564,0.8915957808494568,0.8915957808494568,0.0,158.04425048828125,164.0,58414.01171875,0.0,2463.01318359375,1.0,279.4419250488281,283.28228759765625,294.4051818847656,298.1163330078125,293.1499938964844,293.1499938964844,279.75,36332.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978812575340271,1.0,0.0,0.0,3.632398843765259,3.632422685623169,8.804005915408197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.2041015625,0.0,1516.1488037109375,1895.4371337890625,0.0,4118.3935546875,0.9015830755233764,1.0,0.0,3.0,1.0,0.0
12415860,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7522716522216797,0.2687819004058838,0.2447756379842758,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9318168759346008,0.5117847323417664,0.4863861501216888,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9937496781349182,0.6240567564964294,0.4361950159072876,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8246367573738098,0.3557628989219665,0.3395933210849762,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7160256505012512,0.2289055436849594,1.0444066524505615,284.9244384765625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2074584960937,284.9259338378906,1.0,0.5832692980766296,1.0,1.0,0.0,1.0,-3.063495635986328,3.063488006591797,7.542698313045548e-06,2.364985942840576,0.8928206562995911,0.8928206562995911,0.0,160.26832580566406,167.0,57016.3828125,0.0,2480.881103515625,1.0,279.7414245605469,283.4956359863281,294.38189697265625,297.9900817871094,293.1499938964844,293.1499938964844,280.04998779296875,36136.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687464237213136,1.0,0.0,0.0,3.6266143321990967,3.626638174057007,8.775987794251705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.28515625,0.0,1508.3232421875,1895.4371337890625,0.0,4030.15771484375,0.9001633524894714,1.0,0.0,3.0,1.0,0.0
12415920,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7522716522216797,0.2687819004058838,0.2447756379842758,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9318168759346008,0.5117847323417664,0.4863861501216888,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9937496781349182,0.6240567564964294,0.4361950159072876,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8246367573738098,0.3557628989219665,0.3395933210849762,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7160256505012512,0.2289055436849594,1.0444066524505615,284.9244384765625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2074584960937,284.9259338378906,1.0,0.5832692980766296,1.0,1.0,0.0,1.0,-3.063495635986328,3.063488006591797,7.542698313045548e-06,2.364985942840576,0.8928206562995911,0.8928206562995911,0.0,160.26832580566406,167.0,57016.3828125,0.0,2480.881103515625,1.0,279.7414245605469,283.4956359863281,294.38189697265625,297.9900817871094,293.1499938964844,293.1499938964844,280.04998779296875,36136.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687464237213136,1.0,0.0,0.0,3.6266143321990967,3.626638174057007,8.775987794251705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.28515625,0.0,1508.3232421875,1895.4371337890625,0.0,4030.15771484375,0.9001633524894714,1.0,0.0,3.0,1.0,0.0
12415980,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7513072490692139,0.2696792483329773,0.2455370128154754,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9292323589324952,0.5118499994277954,0.4863644540309906,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.993541657924652,0.6280844807624817,0.4389379918575287,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8235890865325928,0.3569205701351166,0.3406155705451965,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7152295112609863,0.2298318892717361,1.048242449760437,285.11334228515625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22149658203125,285.1146850585937,1.0,0.5856583118438721,1.0,1.0,0.0,1.0,-3.0735175609588623,3.07351016998291,7.592062047478976e-06,2.372694492340088,0.8965616822242737,0.8965616822242737,0.0,162.0769500732422,170.0,55702.19140625,0.0,2509.34033203125,1.0,280.0413818359375,283.70611572265625,294.3663330078125,297.8895874023437,293.1499938964844,293.1499938964844,280.3500061035156,35897.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599014520645142,1.0,0.0,0.0,3.6297764778137207,3.629800319671631,8.791299705990241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.10009765625,0.0,1510.0205078125,1895.4371337890625,0.0,3951.707275390625,0.9007055759429932,1.0,0.0,3.0,1.0,0.0
12416040,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7513072490692139,0.2696792483329773,0.2455370128154754,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9292323589324952,0.5118499994277954,0.4863644540309906,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.993541657924652,0.6280844807624817,0.4389379918575287,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8235890865325928,0.3569205701351166,0.3406155705451965,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7152295112609863,0.2298318892717361,1.048242449760437,285.11334228515625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22149658203125,285.1146850585937,1.0,0.5856583118438721,1.0,1.0,0.0,1.0,-3.0735175609588623,3.07351016998291,7.592062047478976e-06,2.372694492340088,0.8965616822242737,0.8965616822242737,0.0,162.0769500732422,170.0,55702.19140625,0.0,2509.34033203125,1.0,280.0413818359375,283.70611572265625,294.3663330078125,297.8895874023437,293.1499938964844,293.1499938964844,280.3500061035156,35897.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599014520645142,1.0,0.0,0.0,3.6297764778137207,3.629800319671631,8.791299705990241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.10009765625,0.0,1510.0205078125,1895.4371337890625,0.0,3951.707275390625,0.9007055759429932,1.0,0.0,3.0,1.0,0.0
12416100,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.7508684992790222,0.2702171802520752,0.2459964007139206,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.92798113822937,0.512014627456665,0.4864762723445892,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.9934136271476746,0.6301485300064087,0.4403371512889862,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8231157064437866,0.3576169312000274,0.3412434458732605,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7149344086647034,0.2304226905107498,1.050784945487976,285.2505187988281,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2287292480469,285.25830078125,1.0,0.587046205997467,1.0,1.0,0.0,1.0,-3.0796964168548584,3.079688787460327,7.622651082783705e-06,2.3774783611297607,0.8998906016349792,0.8998906016349792,0.0,163.06692504882812,170.0,54558.125,0.0,2526.311767578125,1.0,280.2979736328125,283.8673400878906,294.3365173339844,297.73992919921875,293.1499938964844,293.1499938964844,280.3500061035156,35757.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539145231246948,1.0,0.0,0.0,3.634741067886353,3.634764671325684,8.815363230496587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.79638671875,0.0,1514.4500732421875,1895.4371337890625,0.0,3898.157958984375,0.9017527103424072,1.0,0.0,3.0,1.0,0.0
12416160,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.7506493330001831,0.2708315551280975,0.2465690225362777,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.9270135760307312,0.5122849345207214,0.4867477715015411,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.9934638738632202,0.6322855353355408,0.441851258277893,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.8228512406349182,0.358403742313385,0.3419961929321289,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7148565649986267,0.23110131919384,1.053838133811951,285.2966613769531,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.23663330078125,285.29766845703125,1.0,0.5885729193687439,1.0,1.0,0.0,1.0,-3.0871057510375977,3.0870981216430664,7.659418770344928e-06,2.383217096328736,0.9027061462402344,0.9027061462402344,0.0,164.0219268798828,173.0,54426.46484375,0.0,2545.521728515625,1.0,280.34197998046875,283.9109802246094,294.3451538085937,297.7894287109375,293.1499938964844,293.1499938964844,280.04998779296875,35644.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519363045692444,1.0,0.0,0.0,3.642369270324707,3.642393112182617,8.852404675963044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.76904296875,0.0,1522.0440673828125,1895.4371337890625,0.0,3880.38916015625,0.9033456444740297,1.0,0.0,3.0,1.0,0.0
12416220,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7477611303329468,0.2707304656505584,0.2469862550497055,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9217791557312012,0.5112022757530212,0.4863596260547638,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.991083800792694,0.634319007396698,0.443842738866806,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8199636340141296,0.3587821125984192,0.3428541719913482,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7125756144523621,0.2316551804542541,1.0581432580947876,285.1123962402344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2334289550781,285.1102600097656,1.0,0.5914974808692932,1.0,1.0,0.0,1.0,-3.095757246017456,3.095749616622925,7.70301903685322e-06,2.3901493549346924,0.9034199118614196,0.9034199118614196,0.0,167.2064208984375,176.0,55679.609375,0.0,2578.9736328125,1.0,280.0580139160156,283.705322265625,294.3834228515625,297.9768371582031,293.1499938964844,293.1499938964844,279.75,35745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963661015033722,1.0,0.0,0.0,3.652691602706909,3.6527154445648193,8.902649710762489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.10546875,0.0,1534.2618408203125,1895.4371337890625,0.0,3985.15234375,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
12416280,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7477611303329468,0.2707304656505584,0.2469862550497055,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9217791557312012,0.5112022757530212,0.4863596260547638,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.991083800792694,0.634319007396698,0.443842738866806,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8199636340141296,0.3587821125984192,0.3428541719913482,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7125756144523621,0.2316551804542541,1.0581432580947876,285.1123962402344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2334289550781,285.1102600097656,1.0,0.5914974808692932,1.0,1.0,0.0,1.0,-3.095757246017456,3.095749616622925,7.70301903685322e-06,2.3901493549346924,0.9034199118614196,0.9034199118614196,0.0,167.2064208984375,176.0,55679.609375,0.0,2578.9736328125,1.0,280.0580139160156,283.705322265625,294.3834228515625,297.9768371582031,293.1499938964844,293.1499938964844,279.75,35745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963661015033722,1.0,0.0,0.0,3.652691602706909,3.6527154445648193,8.902649710762489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.10546875,0.0,1534.2618408203125,1895.4371337890625,0.0,3985.15234375,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
12416340,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7418311834335327,0.2693823277950287,0.2461826354265213,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9126232862472534,0.5085562467575073,0.4843661487102508,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9854916930198668,0.6344936490058899,0.4443551898002624,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8139674663543701,0.357867568731308,0.3424404859542846,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7071768045425415,0.231186643242836,1.0579601526260376,284.8979187011719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2149963378906,284.8953857421875,1.0,0.5936139225959778,1.0,1.0,0.0,1.0,-3.092303991317749,3.0922961235046387,7.686293429287616e-06,2.3876702785491943,0.9010061025619508,0.9010061025619508,0.0,171.73487854003906,179.0,56779.76953125,0.0,2596.18359375,1.0,279.7581787109375,283.4754943847656,294.3530578613281,298.03564453125,293.1499938964844,293.1499938964844,279.45001220703125,35960.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755480885505676,1.0,0.0,0.0,3.654938936233521,3.6549630165100098,8.913607985050476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.142578125,0.0,1538.3775634765625,1895.4371337890625,0.0,4089.906494140625,0.9063338041305542,1.0,0.0,3.0,1.0,0.0
12416400,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7418311834335327,0.2693823277950287,0.2461826354265213,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9126232862472534,0.5085562467575073,0.4843661487102508,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9854916930198668,0.6344936490058899,0.4443551898002624,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8139674663543701,0.357867568731308,0.3424404859542846,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7071768045425415,0.231186643242836,1.0579601526260376,284.8979187011719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2149963378906,284.8953857421875,1.0,0.5936139225959778,1.0,1.0,0.0,1.0,-3.092303991317749,3.0922961235046387,7.686293429287616e-06,2.3876702785491943,0.9010061025619508,0.9010061025619508,0.0,171.73487854003906,179.0,56779.76953125,0.0,2596.18359375,1.0,279.7581787109375,283.4754943847656,294.3530578613281,298.03564453125,293.1499938964844,293.1499938964844,279.45001220703125,35960.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755480885505676,1.0,0.0,0.0,3.654938936233521,3.6549630165100098,8.913607985050476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.142578125,0.0,1538.3775634765625,1895.4371337890625,0.0,4089.906494140625,0.9063338041305542,1.0,0.0,3.0,1.0,0.0
12416460,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7348785996437073,0.2672315835952759,0.2446381449699401,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9027357697486876,0.5049229860305786,0.481397271156311,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9784314632415771,0.6335617899894714,0.4440548419952392,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.806564450263977,0.3560329973697662,0.3411436378955841,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7003015279769897,0.2298659235239029,1.05404794216156,284.67828369140625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.189453125,284.67559814453125,1.0,0.5948145985603333,1.0,1.0,0.0,1.0,-3.080263137817383,3.080255508422852,7.626915248692967e-06,2.378524780273437,0.8956178426742554,0.8956178426742554,0.0,176.58016967773438,182.0,57706.21484375,-0.0,2598.38037109375,1.0,279.4584045410156,283.2445068359375,294.3048095703125,298.0509338378906,293.1499938964844,293.1499938964844,279.75,36236.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850037097930908,1.0,0.0,0.0,3.6469767093658447,3.647000551223755,8.874813488546351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.8837890625,0.0,1531.5789794921875,1895.4371337890625,0.0,4172.06396484375,0.9047386050224304,1.0,0.0,3.0,1.0,0.0
12416520,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7348785996437073,0.2672315835952759,0.2446381449699401,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9027357697486876,0.5049229860305786,0.481397271156311,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9784314632415771,0.6335617899894714,0.4440548419952392,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.806564450263977,0.3560329973697662,0.3411436378955841,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7003015279769897,0.2298659235239029,1.05404794216156,284.67828369140625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.189453125,284.67559814453125,1.0,0.5948145985603333,1.0,1.0,0.0,1.0,-3.080263137817383,3.080255508422852,7.626915248692967e-06,2.378524780273437,0.8956178426742554,0.8956178426742554,0.0,176.58016967773438,182.0,57706.21484375,-0.0,2598.38037109375,1.0,279.4584045410156,283.2445068359375,294.3048095703125,298.0509338378906,293.1499938964844,293.1499938964844,279.75,36236.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850037097930908,1.0,0.0,0.0,3.6469767093658447,3.647000551223755,8.874813488546351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.8837890625,0.0,1531.5789794921875,1895.4371337890625,0.0,4172.06396484375,0.9047386050224304,1.0,0.0,3.0,1.0,0.0
12416580,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7294288873672485,0.2659051120281219,0.2432961910963058,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.895257294178009,0.5023316144943237,0.4787228405475616,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.972877323627472,0.6341285109519958,0.4441736042499542,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8004257678985596,0.3548168241977691,0.3398824036121368,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.6945396661758423,0.2287787050008773,1.0491820573806765,284.8203430175781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.17681884765625,284.8206787109375,1.0,0.595496416091919,1.0,1.0,0.0,1.0,-3.068201303482056,3.0681936740875244,7.567116426798748e-06,2.369133710861206,0.8950662612915039,0.8950662612915039,0.0,180.405990600586,185.0,56058.36328125,-0.0,2595.169921875,1.0,279.7419738769531,283.4211120605469,294.1997375488281,297.7723693847656,293.1499938964844,293.1499938964844,280.04998779296875,36177.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748320579528807,1.0,0.0,0.0,3.6396775245666495,3.63970160484314,8.83932557371736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0966796875,0.0,1523.03662109375,1895.4371337890625,0.0,4083.641357421875,0.9030964970588684,1.0,0.0,3.0,1.0,0.0
12416640,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7294288873672485,0.2659051120281219,0.2432961910963058,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.895257294178009,0.5023316144943237,0.4787228405475616,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.972877323627472,0.6341285109519958,0.4441736042499542,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8004257678985596,0.3548168241977691,0.3398824036121368,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.6945396661758423,0.2287787050008773,1.0491820573806765,284.8203430175781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.17681884765625,284.8206787109375,1.0,0.595496416091919,1.0,1.0,0.0,1.0,-3.068201303482056,3.0681936740875244,7.567116426798748e-06,2.369133710861206,0.8950662612915039,0.8950662612915039,0.0,180.405990600586,185.0,56058.36328125,-0.0,2595.169921875,1.0,279.7419738769531,283.4211120605469,294.1997375488281,297.7723693847656,293.1499938964844,293.1499938964844,280.04998779296875,36177.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748320579528807,1.0,0.0,0.0,3.6396775245666495,3.63970160484314,8.83932557371736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0966796875,0.0,1523.03662109375,1895.4371337890625,0.0,4083.641357421875,0.9030964970588684,1.0,0.0,3.0,1.0,0.0
12416700,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7277420163154602,0.265630155801773,0.2429828345775604,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8927981853485107,0.5015357732772827,0.4778680205345154,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.971281886100769,0.6349669098854065,0.4446572065353393,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7984893918037415,0.3545868992805481,0.339596539735794,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.692670464515686,0.2284974604845047,1.0477678775787354,284.9481811523437,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1756286621094,284.9552917480469,1.0,0.5959304571151733,1.0,1.0,0.0,1.0,-3.065330266952514,3.0653228759765625,7.5529310379351955e-06,2.366904020309448,0.8962838053703308,0.8962838053703308,0.0,181.76739501953125,185.0,54760.2734375,-0.0,2596.763916015625,1.0,279.99822998046875,283.578125,294.153076171875,297.5836181640625,293.1499938964844,293.1499938964844,280.04998779296875,36088.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670072793960572,1.0,0.0,0.0,3.6380789279937744,3.638102769851685,8.831561899569351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.68798828125,0.0,1520.6092529296875,1895.4371337890625,0.0,4014.797607421875,0.9027186632156372,1.0,0.0,3.0,1.0,0.0
12416760,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.726608157157898,0.2655360996723175,0.2428945302963256,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8910139799118042,0.5009793639183044,0.4773229956626892,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9703307151794434,0.6360266804695129,0.4453937709331512,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7971681356430054,0.3545543849468231,0.3395493328571319,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6913740634918213,0.2283733487129211,1.047169208526611,284.9872741699219,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.17694091796875,284.9877319335937,1.0,0.596498429775238,1.0,1.0,0.0,1.0,-3.0646746158599854,3.064667224884033,7.549702786491251e-06,2.366398572921753,0.8969652056694031,0.8969652056694031,0.0,182.86724853515625,188.0,54490.01171875,-0.0,2601.254150390625,1.0,280.0420227050781,283.6191711425781,294.1541442871094,297.6107482910156,293.1499938964844,293.1499938964844,280.3500061035156,36014.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631869196891784,1.0,0.0,0.0,3.638566017150879,3.638590097427368,8.833927722662338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.68701171875,0.0,1520.59033203125,1895.4371337890625,0.0,3980.94287109375,0.9027432203292848,1.0,0.0,3.0,1.0,0.0
12416820,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7247262001037598,0.2655829191207886,0.2429438680410385,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8879168629646301,0.5002047419548035,0.476572573184967,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9687725305557252,0.6383798718452454,0.4470264911651611,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7949879169464111,0.3547839522361755,0.3397545218467712,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.6892728209495544,0.2283831387758255,1.0472127199172974,285.1540222167969,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1820983886719,285.154541015625,1.0,0.5979413390159607,1.0,1.0,0.0,1.0,-3.066090106964112,3.06608247756958,7.556800483143888e-06,2.3675429821014404,0.9010964632034302,0.9010964632034302,0.0,185.0178375244141,191.0,53021.76953125,-0.0,2615.235595703125,1.0,280.34149169921875,283.81597900390625,294.1256408691406,297.48565673828125,293.1499938964844,293.1499938964844,280.04998779296875,35810.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952493131160736,1.0,0.0,0.0,3.6450374126434326,3.645061492919922,8.865378617883835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.60546875,0.0,1526.2421875,1895.4371337890625,0.0,3885.39404296875,0.9040530920028688,1.0,0.0,3.0,1.0,0.0
12416880,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7247262001037598,0.2655829191207886,0.2429438680410385,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8879168629646301,0.5002047419548035,0.476572573184967,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9687725305557252,0.6383798718452454,0.4470264911651611,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7949879169464111,0.3547839522361755,0.3397545218467712,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.6892728209495544,0.2283831387758255,1.0472127199172974,285.1540222167969,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1820983886719,285.154541015625,1.0,0.5979413390159607,1.0,1.0,0.0,1.0,-3.066090106964112,3.06608247756958,7.556800483143888e-06,2.3675429821014404,0.9010964632034302,0.9010964632034302,0.0,185.0178375244141,191.0,53021.76953125,-0.0,2615.235595703125,1.0,280.34149169921875,283.81597900390625,294.1256408691406,297.48565673828125,293.1499938964844,293.1499938964844,280.04998779296875,35810.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952493131160736,1.0,0.0,0.0,3.6450374126434326,3.645061492919922,8.865378617883835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.60546875,0.0,1526.2421875,1895.4371337890625,0.0,3885.39404296875,0.9040530920028688,1.0,0.0,3.0,1.0,0.0
12416940,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7212101221084595,0.2644237875938415,0.2424258738756179,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8829213380813599,0.4979896247386932,0.475128173828125,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9649658203125,0.6385618448257446,0.4477622807025909,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.791114091873169,0.3539609909057617,0.3394945561885834,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6857073903083801,0.2277034819126129,1.046074151992798,284.95867919921875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1715393066406,284.95611572265625,1.0,0.5993727445602417,1.0,1.0,0.0,1.0,-3.062948703765869,3.062941074371338,7.541943887190428e-06,2.36537766456604,0.8996841311454773,0.8996841311454773,0.0,188.25613403320312,194.0,54103.00390625,-0.0,2626.078369140625,1.0,280.0580139160156,283.6068725585937,294.1676330566406,297.6626281738281,293.1499938964844,293.1499938964844,280.3500061035156,35945.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962258756160736,1.0,0.0,0.0,3.647983074188232,3.648006916046143,8.879712254383776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.28857421875,0.0,1530.5218505859375,1895.4371337890625,0.0,3972.69482421875,0.9047749638557434,1.0,0.0,3.0,1.0,0.0
12417000,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7212101221084595,0.2644237875938415,0.2424258738756179,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8829213380813599,0.4979896247386932,0.475128173828125,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9649658203125,0.6385618448257446,0.4477622807025909,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.791114091873169,0.3539609909057617,0.3394945561885834,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6857073903083801,0.2277034819126129,1.046074151992798,284.95867919921875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1715393066406,284.95611572265625,1.0,0.5993727445602417,1.0,1.0,0.0,1.0,-3.062948703765869,3.062941074371338,7.541943887190428e-06,2.36537766456604,0.8996841311454773,0.8996841311454773,0.0,188.25613403320312,194.0,54103.00390625,-0.0,2626.078369140625,1.0,280.0580139160156,283.6068725585937,294.1676330566406,297.6626281738281,293.1499938964844,293.1499938964844,280.3500061035156,35945.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962258756160736,1.0,0.0,0.0,3.647983074188232,3.648006916046143,8.879712254383776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.28857421875,0.0,1530.5218505859375,1895.4371337890625,0.0,3972.69482421875,0.9047749638557434,1.0,0.0,3.0,1.0,0.0
12417060,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7168952822685242,0.2634286284446716,0.2414775937795639,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8771683573722839,0.4959628283977508,0.4731239676475525,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9602139592170716,0.6391863226890564,0.4480328857898712,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7864497900009155,0.3531654477119446,0.3387286067008972,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6813235878944397,0.2269384264945984,1.0429073572158811,285.0987548828125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.16412353515625,285.098876953125,1.0,0.6003966927528381,1.0,1.0,0.0,1.0,-3.054990768432617,3.054983377456665,7.502815151383402e-06,2.359236240386963,0.9028370380401612,0.9028370380401612,0.0,191.7718048095703,197.0,52609.50390625,-0.0,2629.03955078125,1.0,280.3420104980469,283.7816772460937,294.08111572265625,297.43115234375,293.1499938964844,293.1499938964844,280.04998779296875,35825.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534381031990052,1.0,0.0,0.0,3.6537678241729736,3.653791666030884,8.907896358323342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.89501953125,0.0,1536.060546875,1895.4371337890625,0.0,3893.882080078125,0.906009316444397,1.0,0.0,3.0,1.0,0.0
