time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417120,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7168952822685242,0.2634286284446716,0.2414775937795639,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8771683573722839,0.4959628283977508,0.4731239676475525,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9602139592170716,0.6391863226890564,0.4480328857898712,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7864497900009155,0.3531654477119446,0.3387286067008972,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6813235878944397,0.2269384264945984,1.0429073572158811,285.0987548828125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.16412353515625,285.098876953125,1.0,0.6003966927528381,1.0,1.0,0.0,1.0,-3.054990768432617,3.054983377456665,7.502815151383402e-06,2.359236240386963,0.9028370380401612,0.9028370380401612,0.0,191.7718048095703,197.0,52609.50390625,-0.0,2629.03955078125,1.0,280.3420104980469,283.7816772460937,294.08111572265625,297.43115234375,293.1499938964844,293.1499938964844,280.04998779296875,35825.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534381031990052,1.0,0.0,0.0,3.6537678241729736,3.653791666030884,8.907896358323342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.89501953125,0.0,1536.060546875,1895.4371337890625,0.0,3893.882080078125,0.906009316444397,1.0,0.0,3.0,1.0,0.0
12417180,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7123530507087708,0.2617390751838684,0.2404177784919738,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8713958859443665,0.4930947721004486,0.4709780812263489,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9551567435264589,0.6384720206260681,0.4480682611465454,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7817145586013794,0.3517243564128876,0.3378287255764007,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.676852822303772,0.2257186025381088,1.0392082929611206,284.8973999023437,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1488647460937,284.8946838378906,1.0,0.6012606024742126,1.0,1.0,0.0,1.0,-3.0456619262695312,3.045654296875,7.457550964318216e-06,2.352238178253174,0.9005609154701233,0.9005609154701233,0.0,195.3632354736328,200.0,53629.2265625,-0.0,2629.70556640625,1.0,280.0579528808594,283.5692443847656,294.1092529296875,297.5775756835937,293.1499938964844,293.1499938964844,279.75,35996.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621304869651794,1.0,0.0,0.0,3.654852867126465,3.654876708984375,8.913187912185094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.52783203125,0.0,1538.551025390625,1895.4371337890625,0.0,3971.554443359375,0.9063429832458496,1.0,0.0,3.0,1.0,0.0
12417240,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7123530507087708,0.2617390751838684,0.2404177784919738,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8713958859443665,0.4930947721004486,0.4709780812263489,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9551567435264589,0.6384720206260681,0.4480682611465454,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7817145586013794,0.3517243564128876,0.3378287255764007,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.676852822303772,0.2257186025381088,1.0392082929611206,284.8973999023437,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1488647460937,284.8946838378906,1.0,0.6012606024742126,1.0,1.0,0.0,1.0,-3.0456619262695312,3.045654296875,7.457550964318216e-06,2.352238178253174,0.9005609154701233,0.9005609154701233,0.0,195.3632354736328,200.0,53629.2265625,-0.0,2629.70556640625,1.0,280.0579528808594,283.5692443847656,294.1092529296875,297.5775756835937,293.1499938964844,293.1499938964844,279.75,35996.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621304869651794,1.0,0.0,0.0,3.654852867126465,3.654876708984375,8.913187912185094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.52783203125,0.0,1538.551025390625,1895.4371337890625,0.0,3971.554443359375,0.9063429832458496,1.0,0.0,3.0,1.0,0.0
12417300,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.7092539668083191,0.2604930698871612,0.239525705575943,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.867785632610321,0.4911612868309021,0.4694348275661468,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.9516592025756836,0.637455403804779,0.4476082921028137,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7786463499069214,0.3505943119525909,0.3370043039321899,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.6739518642425537,0.2247910648584365,1.0360376834869385,284.7403259277344,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1371154785156,284.7306213378906,1.0,0.6014331579208374,1.0,1.0,0.0,1.0,-3.037383317947388,3.0373759269714355,7.417258075292921e-06,2.345926284790039,0.897641122341156,0.897641122341156,0.0,197.4918975830078,200.0,54605.6015625,-0.0,2624.79736328125,1.0,279.8013000488281,283.39483642578125,294.1231384277344,297.71197509765625,293.1499938964844,293.1499938964844,279.75,36136.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689645171165466,1.0,0.0,0.0,3.651926755905152,3.6519508361816406,8.898921919353597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.17431640625,0.0,1536.333251953125,1895.4371337890625,0.0,4032.081787109375,0.9057450890541076,1.0,0.0,3.0,1.0,0.0
12417360,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7056142091751099,0.2590416371822357,0.2383884489536285,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.8637730479240417,0.4889654815196991,0.4675649404525757,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.9475700855255128,0.6361087560653687,0.4468272030353546,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7751731276512146,0.3492347002029419,0.3359118700027466,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.6706538796424866,0.2236721664667129,1.0318810939788818,284.6723327636719,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1234436035156,284.66949462890625,1.0,0.6013858914375305,1.0,1.0,0.0,1.0,-3.0265231132507324,3.0265157222747803,7.364475550275529e-06,2.3376076221466064,0.8950660228729248,0.8950660228729248,0.0,199.7910614013672,203.0,54546.15625,-0.0,2615.831298828125,1.0,279.75787353515625,283.3377685546875,294.0904846191406,297.63116455078125,293.1499938964844,293.1499938964844,280.04998779296875,36263.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715869426727296,1.0,0.0,0.0,3.64593505859375,3.6459591388702393,8.869745329320722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.9375,0.0,1530.62158203125,1895.4371337890625,0.0,4055.17333984375,0.9045253992080688,1.0,0.0,3.0,1.0,0.0
12417420,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.6999574899673462,0.2571943700313568,0.2365721315145492,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8575447201728821,0.4858422577381134,0.4643960297107696,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.941437304019928,0.6351423859596252,0.4458945095539093,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7697800397872925,0.3473850786685943,0.3340517878532409,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6653793454170227,0.2219808548688888,1.024201273918152,284.8115234375,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098022460937,284.8116760253906,1.0,0.6011403799057007,1.0,1.0,0.0,1.0,-3.007930040359497,3.007922649383545,7.274079052876914e-06,2.3231661319732666,0.8943766951560974,0.8943766951560974,0.0,203.3190155029297,206.0,52905.1953125,-0.0,2598.4873046875,1.0,280.0419311523437,283.51580810546875,293.9935607910156,297.3655090332031,293.1499938964844,293.1499938964844,280.3500061035156,36199.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604502320289612,1.0,0.0,0.0,3.637810945510864,3.6378347873687744,8.830260753711627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.5390625,0.0,1521.135986328125,1895.4371337890625,0.0,3956.597900390625,0.9026950597763062,1.0,0.0,3.0,1.0,0.0
12417480,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.6999574899673462,0.2571943700313568,0.2365721315145492,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8575447201728821,0.4858422577381134,0.4643960297107696,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.941437304019928,0.6351423859596252,0.4458945095539093,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7697800397872925,0.3473850786685943,0.3340517878532409,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6653793454170227,0.2219808548688888,1.024201273918152,284.8115234375,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098022460937,284.8116760253906,1.0,0.6011403799057007,1.0,1.0,0.0,1.0,-3.007930040359497,3.007922649383545,7.274079052876914e-06,2.3231661319732666,0.8943766951560974,0.8943766951560974,0.0,203.3190155029297,206.0,52905.1953125,-0.0,2598.4873046875,1.0,280.0419311523437,283.51580810546875,293.9935607910156,297.3655090332031,293.1499938964844,293.1499938964844,280.3500061035156,36199.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604502320289612,1.0,0.0,0.0,3.637810945510864,3.6378347873687744,8.830260753711627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.5390625,0.0,1521.135986328125,1895.4371337890625,0.0,3956.597900390625,0.9026950597763062,1.0,0.0,3.0,1.0,0.0
12417540,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6967983245849609,0.2563380300998688,0.2357311248779297,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8538366556167603,0.4839562773704529,0.4624992907047272,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9382776021957396,0.6355383396148682,0.4460729658603668,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7667022347450256,0.346487432718277,0.3331259489059448,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6622530817985535,0.2210207730531692,1.0196796655654907,284.97479248046875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1084289550781,284.9751892089844,1.0,0.6013032793998718,1.0,1.0,0.0,1.0,-2.998297452926636,2.9982903003692627,7.227526111819316e-06,2.3157098293304443,0.8960890173912048,0.8960890173912048,0.0,205.5932159423828,209.0,51342.08203125,-0.0,2591.84033203125,1.0,280.3414611816406,283.7141418457031,293.9560546875,297.2132263183594,293.1499938964844,293.1499938964844,280.6499938964844,36036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947545289993286,1.0,0.0,0.0,3.635904312133789,3.6359283924102783,8.821007781989465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.69140625,0.0,1517.8115234375,1895.4371337890625,0.0,3840.8212890625,0.9021636247634888,1.0,0.0,3.0,1.0,0.0
12417600,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6967983245849609,0.2563380300998688,0.2357311248779297,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8538366556167603,0.4839562773704529,0.4624992907047272,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9382776021957396,0.6355383396148682,0.4460729658603668,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7667022347450256,0.346487432718277,0.3331259489059448,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6622530817985535,0.2210207730531692,1.0196796655654907,284.97479248046875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1084289550781,284.9751892089844,1.0,0.6013032793998718,1.0,1.0,0.0,1.0,-2.998297452926636,2.9982903003692627,7.227526111819316e-06,2.3157098293304443,0.8960890173912048,0.8960890173912048,0.0,205.5932159423828,209.0,51342.08203125,-0.0,2591.84033203125,1.0,280.3414611816406,283.7141418457031,293.9560546875,297.2132263183594,293.1499938964844,293.1499938964844,280.6499938964844,36036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947545289993286,1.0,0.0,0.0,3.635904312133789,3.6359283924102783,8.821007781989465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.69140625,0.0,1517.8115234375,1895.4371337890625,0.0,3840.8212890625,0.9021636247634888,1.0,0.0,3.0,1.0,0.0
12417660,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6945463418960571,0.2559184730052948,0.2353619039058685,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.8510110974311829,0.4826519787311554,0.4612537026405334,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.9360588788986206,0.6364361643791199,0.4466940462589264,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7644798159599304,0.3460774421691894,0.3327342271804809,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.6600179672241211,0.2204966396093368,1.017335295677185,285.1396484375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1123046875,285.13995361328125,1.0,0.6019596457481384,1.0,1.0,0.0,1.0,-2.993809938430786,2.993802785873413,7.206009740912123e-06,2.3122878074646,0.9000122547149658,0.9000122547149658,0.0,207.63536071777344,212.0,49866.44140625,-0.0,2593.769287109375,1.0,280.64166259765625,283.9124755859375,293.9344482421875,297.0956115722656,293.1499938964844,293.1499938964844,280.95001220703125,35832.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935610830783844,1.0,0.0,0.0,3.6415627002716064,3.6415865421295166,8.848484185364214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.23291015625,0.0,1522.5523681640625,1895.4371337890625,0.0,3732.46044921875,0.903291404247284,1.0,0.0,3.0,1.0,0.0
12417720,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6945463418960571,0.2559184730052948,0.2353619039058685,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.8510110974311829,0.4826519787311554,0.4612537026405334,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.9360588788986206,0.6364361643791199,0.4466940462589264,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7644798159599304,0.3460774421691894,0.3327342271804809,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.6600179672241211,0.2204966396093368,1.017335295677185,285.1396484375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1123046875,285.13995361328125,1.0,0.6019596457481384,1.0,1.0,0.0,1.0,-2.993809938430786,2.993802785873413,7.206009740912123e-06,2.3122878074646,0.9000122547149658,0.9000122547149658,0.0,207.63536071777344,212.0,49866.44140625,-0.0,2593.769287109375,1.0,280.64166259765625,283.9124755859375,293.9344482421875,297.0956115722656,293.1499938964844,293.1499938964844,280.95001220703125,35832.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935610830783844,1.0,0.0,0.0,3.6415627002716064,3.6415865421295166,8.848484185364214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.23291015625,0.0,1522.5523681640625,1895.4371337890625,0.0,3732.46044921875,0.903291404247284,1.0,0.0,3.0,1.0,0.0
12417780,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.6925423741340637,0.2557075321674347,0.2352186292409896,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8484138250350952,0.4816431999206543,0.4603375792503357,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9339894652366638,0.6375388503074646,0.4474936723709106,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.7624949812889099,0.345918595790863,0.3326241672039032,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.6580924391746521,0.2202175408601761,1.0162739753723145,285.3021240234375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.11834716796875,285.3023376464844,1.0,0.6030232310295105,1.0,1.0,0.0,1.0,-2.9920876026153564,2.9920804500579834,7.197893864940852e-06,2.3110318183898926,0.906086802482605,0.906086802482605,0.0,209.81431579589844,200.0,48449.42578125,-0.0,2601.627685546875,1.0,280.9417419433594,284.1078491210937,293.9139709472656,296.98651123046875,293.1499938964844,293.1499938964844,280.6499938964844,35615.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244710206985474,1.0,0.0,0.0,3.6553256511688232,3.655349493026733,8.915494049688277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.52587890625,0.0,1536.221435546875,1895.4371337890625,0.0,3630.361083984375,0.9062215089797974,1.0,0.0,3.0,1.0,0.0
12417840,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.6925423741340637,0.2557075321674347,0.2352186292409896,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8484138250350952,0.4816431999206543,0.4603375792503357,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9339894652366638,0.6375388503074646,0.4474936723709106,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.7624949812889099,0.345918595790863,0.3326241672039032,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.6580924391746521,0.2202175408601761,1.0162739753723145,285.3021240234375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.11834716796875,285.3023376464844,1.0,0.6030232310295105,1.0,1.0,0.0,1.0,-2.9920876026153564,2.9920804500579834,7.197893864940852e-06,2.3110318183898926,0.906086802482605,0.906086802482605,0.0,209.81431579589844,200.0,48449.42578125,-0.0,2601.627685546875,1.0,280.9417419433594,284.1078491210937,293.9139709472656,296.98651123046875,293.1499938964844,293.1499938964844,280.6499938964844,35615.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244710206985474,1.0,0.0,0.0,3.6553256511688232,3.655349493026733,8.915494049688277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.52587890625,0.0,1536.221435546875,1895.4371337890625,0.0,3630.361083984375,0.9062215089797974,1.0,0.0,3.0,1.0,0.0
12417900,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.6931688785552979,0.2552111744880676,0.2349613904953003,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.8490088582038879,0.4806663990020752,0.4596704542636871,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.9354270100593568,0.6373306512832642,0.4476451873779297,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.7632424235343933,0.3454945981502533,0.3323996961116791,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.6586647033691406,0.2198661565780639,1.0151724815368652,285.162841796875,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.11669921875,285.1534423828125,1.0,0.60175621509552,1.0,1.0,0.0,1.0,-2.989574432373047,2.9895670413970947,7.186178663687315e-06,2.309250593185425,0.9061800241470336,0.9061800241470336,0.0,208.6327209472656,200.0,49494.5703125,-0.0,2590.82763671875,1.0,280.6985778808594,283.9481506347656,293.9755859375,297.2049255371094,293.1499938964844,293.1499938964844,280.6499938964844,35671.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313248991966248,1.0,0.0,0.0,3.6617116928100586,3.661735773086548,8.946673801801808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.87109375,0.0,1543.770263671875,1895.4371337890625,0.0,3693.279052734375,0.9076331257820128,1.0,0.0,3.0,1.0,0.0
12417960,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.6938222646713257,0.2542702555656433,0.234218955039978,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8498305678367615,0.4791372120380401,0.4583833217620849,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.937117874622345,0.636363685131073,0.4471382200717926,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7641789317131042,0.3446349799633026,0.3316971361637115,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6593771576881409,0.21920245885849,1.0124890804290771,285.0959167480469,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1097412109375,285.0928955078125,1.0,0.5996347665786743,1.0,1.0,0.0,1.0,-2.982463359832764,2.98245620727539,7.152347734518116e-06,2.3038933277130127,0.9064427018165588,0.9064427018165588,0.0,206.6306915283203,188.0,49527.55859375,-0.0,2567.19921875,1.0,280.6573486328125,283.8909912109375,293.9692687988281,297.1770324707031,293.1499938964844,293.1499938964844,280.3500061035156,35745.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355460405349731,1.0,0.0,0.0,3.665762186050415,3.665786266326904,8.966477480498725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.55615234375,0.0,1548.8668212890625,1895.4371337890625,0.0,3731.86962890625,0.9086152911186218,1.0,0.0,3.0,1.0,0.0
12418020,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6955315470695496,0.2516343891620636,0.2318921983242035,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8522568941116333,0.4750992655754089,0.4546991288661957,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9415331482887268,0.6331744194030762,0.4450714588165283,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7666873931884766,0.3420901894569397,0.329363614320755,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6612284183502197,0.2172279953956604,1.003696322441101,284.86285400390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08935546875,284.85955810546875,1.0,0.5933041572570801,1.0,1.0,0.0,1.0,-2.9593894481658936,2.9593822956085205,7.042504876153544e-06,2.2862417697906494,0.9016233086586,0.9016233086586,0.0,200.8195343017578,176.0,50453.81640625,-0.0,2494.6962890625,1.0,280.3580627441406,283.6529541015625,293.9527587890625,297.23846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36068.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472224116325378,1.0,0.0,0.0,3.6650097370147705,3.66503381729126,8.962796869127487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.568359375,0.0,1550.445068359375,1895.4371337890625,0.0,3837.905517578125,0.9086363911628724,1.0,0.0,3.0,1.0,0.0
12418080,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6955315470695496,0.2516343891620636,0.2318921983242035,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8522568941116333,0.4750992655754089,0.4546991288661957,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9415331482887268,0.6331744194030762,0.4450714588165283,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7666873931884766,0.3420901894569397,0.329363614320755,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6612284183502197,0.2172279953956604,1.003696322441101,284.86285400390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08935546875,284.85955810546875,1.0,0.5933041572570801,1.0,1.0,0.0,1.0,-2.9593894481658936,2.9593822956085205,7.042504876153544e-06,2.2862417697906494,0.9016233086586,0.9016233086586,0.0,200.8195343017578,176.0,50453.81640625,-0.0,2494.6962890625,1.0,280.3580627441406,283.6529541015625,293.9527587890625,297.23846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36068.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472224116325378,1.0,0.0,0.0,3.6650097370147705,3.66503381729126,8.962796869127487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.568359375,0.0,1550.445068359375,1895.4371337890625,0.0,3837.905517578125,0.9086363911628724,1.0,0.0,3.0,1.0,0.0
12418140,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.6976487636566162,0.2489203065633773,0.2293736636638641,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.8552832007408142,0.4710177779197693,0.4508216679096222,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.9465032815933228,0.6295823454856873,0.4426168501377105,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.7696232199668884,0.3393535315990448,0.3267194032669067,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.6633636355400085,0.2150727659463882,0.9935897588729858,284.6425170898437,285.15850830078125,293.9818420410156,290.8880615234375,293.9838562011719,297.0700378417969,284.63818359375,1.0,0.5862584710121155,1.0,1.0,0.0,1.0,-2.933429479598999,2.933422565460205,6.919691259099636e-06,2.266273736953736,0.8930811285972595,0.8930811285972595,0.0,194.3529510498047,176.0,51266.20703125,-0.0,2414.6884765625,1.0,280.0641174316406,283.4271240234375,293.9312438964844,297.283935546875,293.1499938964844,293.1499938964844,280.04998779296875,36471.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561031460762024,1.0,0.0,0.0,3.650570869445801,3.65059494972229,8.892315008779406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.3408203125,0.0,1537.33447265625,1895.4371337890625,0.0,3917.773681640625,0.90566885471344,1.0,0.0,3.0,1.0,0.0
12418200,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.6980777978897095,0.2484415024518966,0.2288933247327804,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8558966517448425,0.4702927470207214,0.4500871300697326,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.9474626779556274,0.6289294958114624,0.4421235620975494,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.7702072262763977,0.3388591110706329,0.3262067139148712,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.6637877821922302,0.2146785408258438,0.9916247725486756,284.629638671875,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.06689453125,284.6263732910156,1.0,0.5848987698554993,1.0,1.0,0.0,1.0,-2.9283981323242188,2.928391218185425,6.895980277477065e-06,2.2623894214630127,0.8915896415710449,0.8915896415710449,0.0,193.1096343994141,164.0,51194.16015625,-0.0,2399.37841796875,1.0,280.058349609375,283.4178771972656,293.9176330566406,297.2552795410156,293.1499938964844,293.1499938964844,280.3500061035156,36531.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562311172485352,1.0,0.0,0.0,3.646804571151733,3.646828651428223,8.87397675342072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.83837890625,0.0,1533.587890625,1895.4371337890625,0.0,3918.919189453125,0.904874622821808,1.0,0.0,3.0,1.0,0.0
12418260,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7035874724388123,0.2463163882493972,0.2262972742319107,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.8627843856811523,0.4667307138442993,0.4459443092346191,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9571978449821472,0.6264510154724121,0.4396779537200928,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7766575813293457,0.3365043997764587,0.3233056962490082,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.668826699256897,0.212672010064125,0.9799122214317322,284.7694396972656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.05633544921875,284.76971435546875,1.0,0.575439453125,1.0,1.0,0.0,1.0,-2.8997809886932373,2.8997743129730225,6.761587883374887e-06,2.240159749984741,0.8847025632858276,0.8847025632858276,0.0,183.13397216796875,152.0,49408.0078125,-0.0,2298.84228515625,1.0,280.3418884277344,283.60015869140625,293.8119201660156,296.9700622558594,293.1499938964844,293.1499938964844,280.6499938964844,36676.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429634213447572,1.0,0.0,0.0,3.621512889862061,3.62153673171997,8.751316045163549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2509765625,0.0,1506.72705078125,1895.4371337890625,0.0,3799.35595703125,0.8993591070175171,1.0,0.0,3.0,1.0,0.0
12418320,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7035874724388123,0.2463163882493972,0.2262972742319107,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.8627843856811523,0.4667307138442993,0.4459443092346191,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9571978449821472,0.6264510154724121,0.4396779537200928,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7766575813293457,0.3365043997764587,0.3233056962490082,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.668826699256897,0.212672010064125,0.9799122214317322,284.7694396972656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.05633544921875,284.76971435546875,1.0,0.575439453125,1.0,1.0,0.0,1.0,-2.8997809886932373,2.8997743129730225,6.761587883374887e-06,2.240159749984741,0.8847025632858276,0.8847025632858276,0.0,183.13397216796875,152.0,49408.0078125,-0.0,2298.84228515625,1.0,280.3418884277344,283.60015869140625,293.8119201660156,296.9700622558594,293.1499938964844,293.1499938964844,280.6499938964844,36676.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429634213447572,1.0,0.0,0.0,3.621512889862061,3.62153673171997,8.751316045163549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2509765625,0.0,1506.72705078125,1895.4371337890625,0.0,3799.35595703125,0.8993591070175171,1.0,0.0,3.0,1.0,0.0
12418380,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7132083773612976,0.2453195303678512,0.2247829884290695,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8743545413017273,0.4645611941814422,0.44319948554039,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9714608192443848,0.6258272528648376,0.4386717081069946,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7874085307121277,0.3352575600147247,0.3214711844921112,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6777457594871521,0.2115006446838379,0.9717432260513306,284.9402770996094,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.056884765625,284.9410095214844,1.0,0.5660027861595154,1.0,1.0,0.0,1.0,-2.881419897079468,2.881413221359253,6.67610993332346e-06,2.2259209156036377,0.878638505935669,0.878638505935669,0.0,171.233642578125,140.0,47681.9140625,-0.0,2208.2607421875,1.0,280.64141845703125,283.80865478515625,293.77032470703125,296.80322265625,293.1499938964844,293.1499938964844,280.95001220703125,36719.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274773597717284,1.0,0.0,0.0,3.5946547985076904,3.594678401947021,8.62199328821589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.87841796875,0.0,1477.7666015625,1895.4371337890625,0.0,3657.9970703125,0.8934096693992615,1.0,0.0,3.0,1.0,0.0
12418440,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7132083773612976,0.2453195303678512,0.2247829884290695,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8743545413017273,0.4645611941814422,0.44319948554039,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9714608192443848,0.6258272528648376,0.4386717081069946,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7874085307121277,0.3352575600147247,0.3214711844921112,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6777457594871521,0.2115006446838379,0.9717432260513306,284.9402770996094,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.056884765625,284.9410095214844,1.0,0.5660027861595154,1.0,1.0,0.0,1.0,-2.881419897079468,2.881413221359253,6.67610993332346e-06,2.2259209156036377,0.878638505935669,0.878638505935669,0.0,171.233642578125,140.0,47681.9140625,-0.0,2208.2607421875,1.0,280.64141845703125,283.80865478515625,293.77032470703125,296.80322265625,293.1499938964844,293.1499938964844,280.95001220703125,36719.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274773597717284,1.0,0.0,0.0,3.5946547985076904,3.594678401947021,8.62199328821589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.87841796875,0.0,1477.7666015625,1895.4371337890625,0.0,3657.9970703125,0.8934096693992615,1.0,0.0,3.0,1.0,0.0
12418500,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7186921834945679,0.2450257092714309,0.2242247611284256,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8813948035240173,0.4637482464313507,0.442101240158081,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9791898131370544,0.625828742980957,0.4384063184261322,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7939119338989258,0.3348659873008728,0.3207853734493255,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6832700967788696,0.2111134678125381,0.9685789346694946,285.0715026855469,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.0592956542969,285.07977294921875,1.0,0.5613752603530884,1.0,1.0,0.0,1.0,-2.8744797706604004,2.874473094940185,6.6439915826777e-06,2.2205610275268555,0.8763881325721741,0.8763881325721741,0.0,165.0540008544922,140.0,46364.47265625,-0.0,2166.061767578125,1.0,280.8968811035156,283.9721374511719,293.7355651855469,296.6375732421875,293.1499938964844,293.1499938964844,280.95001220703125,36707.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180129766464232,1.0,0.0,0.0,3.5809972286224365,3.5810205936431885,8.556600619158417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.1240234375,0.0,1462.9398193359375,1895.4371337890625,0.0,3570.809814453125,0.8903982043266296,1.0,0.0,3.0,1.0,0.0
12418560,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7247324585914612,0.2448561191558838,0.2238188982009887,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8894182443618774,0.4630987346172333,0.4412136971950531,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9872156381607056,0.6260248422622681,0.4383425414562225,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8012763857841492,0.3346174657344818,0.3202718794345855,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6896073818206787,0.210848182439804,0.96606183052063,285.1173400878906,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.0631103515625,285.1182556152344,1.0,0.5568441152572632,1.0,1.0,0.0,1.0,-2.869203567504883,2.869197130203247,6.61963485981687e-06,2.2164900302886963,0.8732584714889526,0.8732584714889526,0.0,158.7369384765625,128.0,46024.94921875,-0.0,2126.189453125,1.0,280.9415283203125,284.0213317871094,293.7456359863281,296.672119140625,293.1499938964844,293.1499938964844,281.25,36712.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912954032421112,1.0,0.0,0.0,3.5679609775543213,3.567984342575073,8.49441505579307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.96337890625,0.0,1449.0089111328125,1895.4371337890625,0.0,3523.997802734375,0.8874611854553223,1.0,0.0,3.0,1.0,0.0
12418620,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7372312545776367,0.2446594536304474,0.2231710255146026,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.9063915610313416,0.462011456489563,0.4396746456623077,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.6267637014389038,0.4350099861621856,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8162474036216736,0.33431476354599,0.3194754421710968,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7030049562454224,0.2105017006397247,0.962101399898529,285.2945861816406,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.0721435546875,285.2950439453125,1.0,0.5477848052978516,1.0,1.0,0.0,1.0,-2.856543779373169,2.856537342071533,6.562183898495277e-06,2.2070863246917725,0.8685534596443176,0.8685534596443176,0.0,146.80943298339844,116.0,44383.34375,-0.0,2047.047607421875,1.0,281.24090576171875,284.232666015625,293.7215270996094,296.54815673828125,293.1499938964844,293.1499938964844,281.54998779296875,36675.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899230420589447,1.0,0.0,0.0,3.542628288269043,3.542651414871216,8.374222488782834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8046875,0.0,1421.864013671875,1895.4371337890625,0.0,3396.409423828125,0.8817980885505676,1.0,0.0,3.0,1.0,0.0
12418680,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7372312545776367,0.2446594536304474,0.2231710255146026,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.9063915610313416,0.462011456489563,0.4396746456623077,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.6267637014389038,0.4350099861621856,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8162474036216736,0.33431476354599,0.3194754421710968,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7030049562454224,0.2105017006397247,0.962101399898529,285.2945861816406,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.0721435546875,285.2950439453125,1.0,0.5477848052978516,1.0,1.0,0.0,1.0,-2.856543779373169,2.856537342071533,6.562183898495277e-06,2.2070863246917725,0.8685534596443176,0.8685534596443176,0.0,146.80943298339844,116.0,44383.34375,-0.0,2047.047607421875,1.0,281.24090576171875,284.232666015625,293.7215270996094,296.54815673828125,293.1499938964844,293.1499938964844,281.54998779296875,36675.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899230420589447,1.0,0.0,0.0,3.542628288269043,3.542651414871216,8.374222488782834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8046875,0.0,1421.864013671875,1895.4371337890625,0.0,3396.409423828125,0.8817980885505676,1.0,0.0,3.0,1.0,0.0
12418740,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7482317090034485,0.2445044815540313,0.2227041274309158,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.9223777651786804,0.4610528349876404,0.438411146402359,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9990000128746032,0.6314598321914673,0.4141194820404053,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8284616470336914,0.3341034054756164,0.3189220428466797,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.7143118381500244,0.210243821144104,0.9592555165290833,285.452880859375,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.0897827148437,285.4529724121094,1.0,0.5375447869300842,1.0,1.0,0.0,1.0,-2.825601100921631,2.825594663619995,6.420726549549727e-06,2.1831507682800293,0.8641557693481445,0.8641557693481445,0.0,136.94248962402344,104.0,42571.62109375,-0.0,1948.599609375,1.0,281.5404663085937,284.4297180175781,293.6909484863281,296.4113464355469,293.1499938964844,293.1499938964844,281.8500061035156,36638.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851900100708008,1.0,0.0,0.0,3.5187695026397705,3.5187923908233643,8.261805533038569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.65576171875,0.0,1396.6163330078125,1895.4371337890625,0.0,3265.197509765625,0.8764622211456299,1.0,0.0,3.0,1.0,0.0
12418800,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7482317090034485,0.2445044815540313,0.2227041274309158,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.9223777651786804,0.4610528349876404,0.438411146402359,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9990000128746032,0.6314598321914673,0.4141194820404053,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8284616470336914,0.3341034054756164,0.3189220428466797,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.7143118381500244,0.210243821144104,0.9592555165290833,285.452880859375,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.0897827148437,285.4529724121094,1.0,0.5375447869300842,1.0,1.0,0.0,1.0,-2.825601100921631,2.825594663619995,6.420726549549727e-06,2.1831507682800293,0.8641557693481445,0.8641557693481445,0.0,136.94248962402344,104.0,42571.62109375,-0.0,1948.599609375,1.0,281.5404663085937,284.4297180175781,293.6909484863281,296.4113464355469,293.1499938964844,293.1499938964844,281.8500061035156,36638.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851900100708008,1.0,0.0,0.0,3.5187695026397705,3.5187923908233643,8.261805533038569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.65576171875,0.0,1396.6163330078125,1895.4371337890625,0.0,3265.197509765625,0.8764622211456299,1.0,0.0,3.0,1.0,0.0
12418860,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.7618386745452881,0.2443936318159103,0.2222533226013183,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.9421786665916444,0.4602145254611969,0.4372397065162658,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.9990000128746032,0.6398240327835083,0.3909633457660675,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.8430948853492737,0.3339551091194153,0.3184102177619934,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.7268142104148865,0.2100945115089416,0.9567384719848632,285.608154296875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1277160644531,285.6081237792969,1.0,0.5265163779258728,1.0,1.0,0.0,1.0,-2.792182207107544,2.792176008224488,6.269794539548457e-06,2.1573519706726074,0.8601417541503906,0.8601417541503906,0.0,126.56128692626952,107.0,40753.96484375,-0.0,1846.06396484375,1.0,281.8404235839844,284.6241455078125,293.65545654296875,296.26568603515625,293.1499938964844,293.1499938964844,282.1499938964844,36599.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869930624961853,1.0,0.0,0.0,3.4962995052337646,3.49632215499878,8.156625881383661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.83056640625,0.0,1373.09375,1895.4371337890625,0.0,3122.16015625,0.871440589427948,1.0,0.0,3.0,1.0,0.0
12418920,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.7618386745452881,0.2443936318159103,0.2222533226013183,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.9421786665916444,0.4602145254611969,0.4372397065162658,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.9990000128746032,0.6398240327835083,0.3909633457660675,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.8430948853492737,0.3339551091194153,0.3184102177619934,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.7268142104148865,0.2100945115089416,0.9567384719848632,285.608154296875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1277160644531,285.6081237792969,1.0,0.5265163779258728,1.0,1.0,0.0,1.0,-2.792182207107544,2.792176008224488,6.269794539548457e-06,2.1573519706726074,0.8601417541503906,0.8601417541503906,0.0,126.56128692626952,107.0,40753.96484375,-0.0,1846.06396484375,1.0,281.8404235839844,284.6241455078125,293.65545654296875,296.26568603515625,293.1499938964844,293.1499938964844,282.1499938964844,36599.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869930624961853,1.0,0.0,0.0,3.4962995052337646,3.49632215499878,8.156625881383661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.83056640625,0.0,1373.09375,1895.4371337890625,0.0,3122.16015625,0.871440589427948,1.0,0.0,3.0,1.0,0.0
