time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418980,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.771263837814331,0.2443718463182449,0.2220069020986557,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.954796314239502,0.4595240950584411,0.4363408386707306,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.9990000128746032,0.6489189267158508,0.3764040470123291,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8531739711761475,0.3339096009731293,0.3181251883506775,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.7351089715957642,0.2101231813430786,0.9556342959403992,285.770263671875,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.1741943359375,285.7709655761719,1.0,0.5201873183250427,1.0,1.0,0.0,1.0,-2.7716190814971924,2.771612882614136,6.177343948365888e-06,2.14125919342041,0.8566854596138,0.8566854596138,0.0,120.3171615600586,125.0,39063.16796875,-0.0,1784.7901611328125,1.0,282.1402282714844,284.8233947753906,293.6202697753906,296.1239929199219,293.1499938964844,293.1499938964844,282.45001220703125,36547.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537799715995789,1.0,0.0,0.0,3.4756405353546143,3.47566294670105,8.060519007813127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.5751953125,0.0,1351.6005859375,1895.4371337890625,0.0,2970.6865234375,0.8668172359466553,1.0,0.0,3.0,1.0,0.0
12419040,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.771263837814331,0.2443718463182449,0.2220069020986557,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.954796314239502,0.4595240950584411,0.4363408386707306,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.9990000128746032,0.6489189267158508,0.3764040470123291,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8531739711761475,0.3339096009731293,0.3181251883506775,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.7351089715957642,0.2101231813430786,0.9556342959403992,285.770263671875,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.1741943359375,285.7709655761719,1.0,0.5201873183250427,1.0,1.0,0.0,1.0,-2.7716190814971924,2.771612882614136,6.177343948365888e-06,2.14125919342041,0.8566854596138,0.8566854596138,0.0,120.3171615600586,125.0,39063.16796875,-0.0,1784.7901611328125,1.0,282.1402282714844,284.8233947753906,293.6202697753906,296.1239929199219,293.1499938964844,293.1499938964844,282.45001220703125,36547.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537799715995789,1.0,0.0,0.0,3.4756405353546143,3.47566294670105,8.060519007813127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.5751953125,0.0,1351.6005859375,1895.4371337890625,0.0,2970.6865234375,0.8668172359466553,1.0,0.0,3.0,1.0,0.0
12419100,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.771552562713623,0.2443876266479492,0.2219846695661544,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9549509286880492,0.4592229425907135,0.4360087513923645,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.9990000128746032,0.6526933908462524,0.3759483098983764,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.8534866571426392,0.3339235782623291,0.3180988729000091,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7354179620742798,0.2101924270391464,0.9557753801345824,285.8976745605469,286.128173828125,293.1998596191406,290.6717224121094,293.20184326171875,297.1928405761719,285.90673828125,1.0,0.5203574299812317,1.0,1.0,0.0,1.0,-2.770764112472534,2.770757913589477,6.1731188907288015e-06,2.140406370162964,0.8557555675506592,0.8557555675506592,0.0,120.10852813720705,125.0,37834.8984375,-0.0,1782.5130615234375,1.0,282.3934631347656,284.9819641113281,293.58013916015625,295.9631652832031,293.1499938964844,293.1499938964844,282.45001220703125,36499.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434752821922302,1.0,0.0,0.0,3.466052770614624,3.46607518196106,8.016109518393932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.3330078125,0.0,1341.53271484375,1895.4371337890625,0.0,2874.201416015625,0.8646954298019409,1.0,0.0,3.0,1.0,0.0
12419160,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.7693619132041931,0.244467556476593,0.222102552652359,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9517197608947754,0.459006130695343,0.435850977897644,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.9990000128746032,0.6554909944534302,0.3793414235115051,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.8511121869087219,0.334007203578949,0.3182204961776733,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.733555018901825,0.2103120982646942,0.9565160870552064,285.94976806640625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.2060241699219,285.951416015625,1.0,0.5221570134162903,1.0,1.0,0.0,1.0,-2.7758209705352783,2.7758147716522217,6.19554111835896e-06,2.144252061843872,0.8541292548179626,0.8541292548179626,0.0,121.54759216308594,143.0,37592.05859375,-0.0,1797.0472412109375,1.0,282.4403991699219,285.0346984863281,293.5882263183594,295.9969482421875,293.1499938964844,293.1499938964844,282.75,36466.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377557992935181,1.0,0.0,0.0,3.4578654766082764,3.457887649536133,7.978284202181385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5927734375,0.0,1333.03515625,1895.4371337890625,0.0,2820.7548828125,0.8628148436546326,1.0,0.0,3.0,1.0,0.0
12419220,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7597367763519287,0.2446655035018921,0.2224765419960022,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.9375389814376832,0.4586446583271026,0.4357054233551025,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.9990000128746032,0.658096194267273,0.3946503102779388,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8407862186431885,0.3342412710189819,0.3186385929584503,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7251564860343933,0.2105529904365539,0.958657443523407,286.14019775390625,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2140808105469,286.142333984375,1.0,0.5295729637145996,1.0,1.0,0.0,1.0,-2.7975564002990723,2.797550201416016,6.292890248005278e-06,2.16101622581482,0.852651059627533,0.852651059627533,0.0,128.15664672851562,161.0,36269.8671875,-0.0,1862.0859375,1.0,282.7398681640625,285.2521667480469,293.5598449707031,295.8851928710937,293.1499938964844,293.1499938964844,283.04998779296875,36356.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228410482406616,1.0,0.0,0.0,3.444197177886963,3.44421935081482,7.915335800134926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.55712890625,0.0,1318.5462646484375,1895.4371337890625,0.0,2681.909423828125,0.8597021102905273,1.0,0.0,3.0,1.0,0.0
12419280,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7597367763519287,0.2446655035018921,0.2224765419960022,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.9375389814376832,0.4586446583271026,0.4357054233551025,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.9990000128746032,0.658096194267273,0.3946503102779388,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8407862186431885,0.3342412710189819,0.3186385929584503,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7251564860343933,0.2105529904365539,0.958657443523407,286.14019775390625,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2140808105469,286.142333984375,1.0,0.5295729637145996,1.0,1.0,0.0,1.0,-2.7975564002990723,2.797550201416016,6.292890248005278e-06,2.16101622581482,0.852651059627533,0.852651059627533,0.0,128.15664672851562,161.0,36269.8671875,-0.0,1862.0859375,1.0,282.7398681640625,285.2521667480469,293.5598449707031,295.8851928710937,293.1499938964844,293.1499938964844,283.04998779296875,36356.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228410482406616,1.0,0.0,0.0,3.444197177886963,3.44421935081482,7.915335800134926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.55712890625,0.0,1318.5462646484375,1895.4371337890625,0.0,2681.909423828125,0.8597021102905273,1.0,0.0,3.0,1.0,0.0
12419340,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341064453125,0.7465186715126038,0.2449305206537246,0.2230424731969833,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.917161762714386,0.4584015607833862,0.4358079731464386,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.9990000128746032,0.6573001146316528,0.4177489876747131,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8265161514282227,0.3345761597156524,0.3192911148071289,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7127715349197388,0.2107659131288528,0.9613688588142396,286.3348999023437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2030334472656,286.337158203125,1.0,0.5406395196914673,1.0,1.0,0.0,1.0,-2.830155611038208,2.8301491737365723,6.440536708396394e-06,2.186258554458618,0.852295458316803,0.852295458316803,0.0,138.5731201171875,164.0,35018.87890625,-0.0,1963.8375244140625,1.0,283.03973388671875,285.4713439941406,293.529541015625,295.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,36226.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089851140975952,1.0,0.0,0.0,3.435410261154175,3.4354324340820312,7.874999710111297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.62353515625,0.0,1308.8685302734375,1895.4371337890625,0.0,2553.8505859375,0.8556538820266724,1.0,0.0,3.0,1.0,0.0
12419400,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341064453125,0.7465186715126038,0.2449305206537246,0.2230424731969833,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.917161762714386,0.4584015607833862,0.4358079731464386,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.9990000128746032,0.6573001146316528,0.4177489876747131,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8265161514282227,0.3345761597156524,0.3192911148071289,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7127715349197388,0.2107659131288528,0.9613688588142396,286.3348999023437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2030334472656,286.337158203125,1.0,0.5406395196914673,1.0,1.0,0.0,1.0,-2.830155611038208,2.8301491737365723,6.440536708396394e-06,2.186258554458618,0.852295458316803,0.852295458316803,0.0,138.5731201171875,164.0,35018.87890625,-0.0,1963.8375244140625,1.0,283.03973388671875,285.4713439941406,293.529541015625,295.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,36226.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089851140975952,1.0,0.0,0.0,3.435410261154175,3.4354324340820312,7.874999710111297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.62353515625,0.0,1308.8685302734375,1895.4371337890625,0.0,2553.8505859375,0.8556538820266724,1.0,0.0,3.0,1.0,0.0
12419460,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.7369497418403625,0.2448209226131439,0.2233498394489288,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.9028170108795166,0.4577609598636627,0.4356423616409302,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.9990000128746032,0.6540852189064026,0.4359064996242523,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.8159136176109314,0.3345833718776703,0.3197135627269745,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7026770114898682,0.2106559723615646,0.9627863764762878,286.4139099121094,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.17803955078125,286.4146728515625,1.0,0.5487830638885498,1.0,1.0,0.0,1.0,-2.854378461837769,2.854372024536133,6.55202302368707e-06,2.2053158283233643,0.8506407141685486,0.8506407141685486,0.0,147.10023498535156,167.0,34463.9765625,-0.0,2044.685546875,1.0,283.14617919921875,285.560546875,293.53057861328125,295.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,35836.53515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050835728645325,1.0,0.0,0.0,3.4089102745056152,3.408931970596313,7.753975523883128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.33154296875,0.0,1279.9793701171875,1895.4371337890625,0.0,2517.993408203125,0.8481024503707886,1.0,0.0,3.0,1.0,0.0
12419520,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.7369497418403625,0.2448209226131439,0.2233498394489288,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.9028170108795166,0.4577609598636627,0.4356423616409302,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.9990000128746032,0.6540852189064026,0.4359064996242523,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.8159136176109314,0.3345833718776703,0.3197135627269745,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7026770114898682,0.2106559723615646,0.9627863764762878,286.4139099121094,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.17803955078125,286.4146728515625,1.0,0.5487830638885498,1.0,1.0,0.0,1.0,-2.854378461837769,2.854372024536133,6.55202302368707e-06,2.2053158283233643,0.8506407141685486,0.8506407141685486,0.0,147.10023498535156,167.0,34463.9765625,-0.0,2044.685546875,1.0,283.14617919921875,285.560546875,293.53057861328125,295.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,35836.53515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050835728645325,1.0,0.0,0.0,3.4089102745056152,3.408931970596313,7.753975523883128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.33154296875,0.0,1279.9793701171875,1895.4371337890625,0.0,2517.993408203125,0.8481024503707886,1.0,0.0,3.0,1.0,0.0
12419580,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.7291438579559326,0.2441437840461731,0.223112091422081,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.891952395439148,0.4564941823482513,0.4348559379577636,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.9990000128746032,0.6497341990470886,0.4507267475128174,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.8069495558738708,0.3340311050415039,0.319582849740982,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281311035156,0.6941853165626526,0.2100920528173446,0.9619815945625304,286.42822265625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1493225097656,286.428466796875,1.0,0.5550126433372498,1.0,1.0,0.0,1.0,-2.869817018508911,2.8698103427886963,6.623544777539792e-06,2.217447280883789,0.8472406268119812,0.8472406268119812,0.0,154.1368865966797,170.0,34204.484375,-0.0,2104.74658203125,1.0,283.1498413085937,285.58026123046875,293.51531982421875,295.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,35212.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067944645881653,1.0,0.0,0.0,3.3624067306518555,3.3624279499053955,7.543863489445357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2763671875,0.0,1230.701416015625,1895.4371337890625,0.0,2533.705322265625,0.8367379903793335,1.0,0.0,3.0,1.0,0.0
12419640,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.7291438579559326,0.2441437840461731,0.223112091422081,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.891952395439148,0.4564941823482513,0.4348559379577636,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.9990000128746032,0.6497341990470886,0.4507267475128174,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.8069495558738708,0.3340311050415039,0.319582849740982,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281311035156,0.6941853165626526,0.2100920528173446,0.9619815945625304,286.42822265625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1493225097656,286.428466796875,1.0,0.5550126433372498,1.0,1.0,0.0,1.0,-2.869817018508911,2.8698103427886963,6.623544777539792e-06,2.217447280883789,0.8472406268119812,0.8472406268119812,0.0,154.1368865966797,170.0,34204.484375,-0.0,2104.74658203125,1.0,283.1498413085937,285.58026123046875,293.51531982421875,295.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,35212.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067944645881653,1.0,0.0,0.0,3.3624067306518555,3.3624279499053955,7.543863489445357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2763671875,0.0,1230.701416015625,1895.4371337890625,0.0,2533.705322265625,0.8367379903793335,1.0,0.0,3.0,1.0,0.0
12419700,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359436035156,0.7248574495315552,0.2436423748731613,0.2228434085845947,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.8861010670661926,0.4556745886802673,0.4342824220657348,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.997440218925476,0.6473414301872253,0.4539272487163543,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.8018392324447632,0.3335790634155273,0.3193524777889251,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.6895163059234619,0.2096653580665588,0.9609602689743042,286.4360046386719,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1359558105469,286.4360046386719,1.0,0.5573723316192627,1.0,1.0,0.0,1.0,-2.871208667755127,2.871202230453491,6.630669759033481e-06,2.2188353538513184,0.8450989723205566,0.8450989723205566,0.0,157.83131408691406,170.0,33991.65234375,-0.0,2125.128173828125,1.0,283.14996337890625,285.5913391113281,293.49517822265625,295.73406982421875,293.1499938964844,293.1499938964844,283.1499938964844,34693.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073660731315613,1.0,0.0,0.0,3.326727867126465,3.326748847961426,7.384615514638426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.9931640625,0.0,1193.468017578125,1895.4371337890625,0.0,2538.959228515625,0.8308734893798828,1.0,0.0,3.0,1.0,0.0
12419760,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.7201944589614868,0.2430496513843536,0.2225028574466705,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.8798770308494568,0.454750120639801,0.4336216151714325,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.9919374585151672,0.6455718874931335,0.4526063501834869,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.7963236570358276,0.3330243825912475,0.3190358877182007,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336853027344,0.6844865083694458,0.2091544270515442,0.9596040844917296,286.4335327148437,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1263427734375,286.4331970214844,1.0,0.5590779185295105,1.0,1.0,0.0,1.0,-2.866394758224488,2.8663880825042725,6.60848263578373e-06,2.215128183364868,0.8424912095069885,0.8424912095069885,0.0,161.67416381835938,173.0,33774.0234375,-0.0,2135.8154296875,1.0,283.1499938964844,285.5934143066406,293.47100830078125,295.70037841796875,293.1499938964844,293.1499938964844,283.1499938964844,34474.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073263168334961,1.0,0.0,0.0,3.3032066822052,3.303227186203003,7.280560225808586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.5751953125,0.0,1170.1597900390625,1895.4371337890625,0.0,2538.59326171875,0.8224553465843201,1.0,0.0,3.0,1.0,0.0
12419820,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.715597927570343,0.242330864071846,0.2220291346311569,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.8739723563194275,0.4536466896533966,0.4327707588672638,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.9865484237670898,0.6441133618354797,0.4515396654605865,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.7910518050193787,0.3323341906070709,0.3185722827911377,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.6796517372131348,0.2085303366184234,0.95765620470047,286.4374389648437,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.11846923828125,286.4373779296875,1.0,0.5605748295783997,1.0,1.0,0.0,1.0,-2.8606226444244385,2.860615968704224,6.581949037354207e-06,2.2106921672821045,0.8393030166625977,0.8393030166625977,0.0,165.36305236816406,173.0,33456.70703125,-0.0,2144.08349609375,1.0,283.1499938964844,285.6031799316406,293.4406433105469,295.65313720703125,293.1499938964844,293.1499938964844,283.1499938964844,33883.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064197897911072,1.0,0.0,0.0,3.258458375930786,3.2584786415100098,7.084638582455227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.55078125,0.0,1125.4901123046875,1895.4371337890625,0.0,2530.262939453125,0.8145120143890381,1.0,0.0,3.0,1.0,0.0
12419880,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.7123253345489502,0.2417357116937637,0.2216127961874008,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.86994868516922,0.4527404308319092,0.4320474863052368,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9827964305877686,0.6431702375411987,0.4509022533893585,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.7874369025230408,0.3317508697509765,0.3181511759757995,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.6763197183609009,0.208009585738182,0.9559053182601928,286.4366760253906,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1133728027344,286.4364624023437,1.0,0.5615053176879883,1.0,1.0,0.0,1.0,-2.8558766841888428,2.855870246887207,6.560167093994096e-06,2.2070422172546387,0.8364812135696411,0.8364812135696411,0.0,167.8901824951172,176.0,33242.4140625,-0.0,2148.38720703125,1.0,283.1499938964844,285.60650634765625,293.4168701171875,295.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,33663.359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052087426185608,1.0,0.0,0.0,3.23348331451416,3.2335031032562256,6.976451345508394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.37646484375,0.0,1101.7796630859375,1895.4371337890625,0.0,2519.142333984375,0.805774450302124,1.0,0.0,3.0,1.0,0.0
12419940,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7055523991584778,0.2403251230716705,0.2205681502819061,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8621538281440735,0.4506028294563293,0.4302779138088226,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.975297749042511,0.6413144469261169,0.4497205018997192,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7803787589073181,0.3303359448909759,0.3170599937438965,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.6697726845741272,0.2067581564188003,0.95140939950943,286.44384765625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.103515625,286.4438171386719,1.0,0.5630342960357666,1.0,1.0,0.0,1.0,-2.8443596363067627,2.844352960586548,6.5074336816906e-06,2.198173999786377,0.8293803930282593,0.8293803930282593,0.0,172.78916931152344,179.0,32664.279296875,-0.0,2152.769287109375,1.0,283.1499938964844,285.6232604980469,293.3634948730469,295.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,32804.60546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011099100112915,1.0,0.0,0.0,3.155364513397217,3.155383586883545,6.64343019707303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.84814453125,0.0,1028.6776123046875,1895.4371337890625,0.0,2481.577392578125,0.7871935367584229,1.0,0.0,3.0,1.0,0.0
12420000,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7055523991584778,0.2403251230716705,0.2205681502819061,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8621538281440735,0.4506028294563293,0.4302779138088226,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.975297749042511,0.6413144469261169,0.4497205018997192,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7803787589073181,0.3303359448909759,0.3170599937438965,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.6697726845741272,0.2067581564188003,0.95140939950943,286.44384765625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.103515625,286.4438171386719,1.0,0.5630342960357666,1.0,1.0,0.0,1.0,-2.8443596363067627,2.844352960586548,6.5074336816906e-06,2.198173999786377,0.8293803930282593,0.8293803930282593,0.0,172.78916931152344,179.0,32664.279296875,-0.0,2152.769287109375,1.0,283.1499938964844,285.6232604980469,293.3634948730469,295.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,32804.60546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011099100112915,1.0,0.0,0.0,3.155364513397217,3.155383586883545,6.64343019707303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.84814453125,0.0,1028.6776123046875,1895.4371337890625,0.0,2481.577392578125,0.7871935367584229,1.0,0.0,3.0,1.0,0.0
12420060,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45465087890625,0.699577271938324,0.2388621717691421,0.219442144036293,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.8555721640586853,0.4483939111232757,0.4284025728702545,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547119140625,0.9686573147773744,0.6395636200904846,0.4486396014690399,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.7743621468544006,0.3288348019123077,0.3158487677574157,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.6641517877578735,0.2054405808448791,0.9464446902275084,286.4546813964844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0949401855469,286.4548034667969,1.0,0.5640226602554321,1.0,1.0,0.0,1.0,-2.832031011581421,2.832024574279785,6.451196895795874e-06,2.1886701583862305,0.8212596774101257,0.8212596774101257,0.0,176.92872619628906,182.0,32042.041015625,-0.0,2152.05615234375,1.0,283.1499938964844,285.6432800292969,293.3119812011719,295.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,31915.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959204912185669,1.0,0.0,0.0,3.070017576217652,3.070035696029663,6.288905183282623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.4970703125,0.0,952.8626708984376,1895.4371337890625,0.0,2434.187255859375,0.7669911980628967,1.0,0.0,3.0,1.0,0.0
12420120,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45465087890625,0.699577271938324,0.2388621717691421,0.219442144036293,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.8555721640586853,0.4483939111232757,0.4284025728702545,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547119140625,0.9686573147773744,0.6395636200904846,0.4486396014690399,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.7743621468544006,0.3288348019123077,0.3158487677574157,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.6641517877578735,0.2054405808448791,0.9464446902275084,286.4546813964844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0949401855469,286.4548034667969,1.0,0.5640226602554321,1.0,1.0,0.0,1.0,-2.832031011581421,2.832024574279785,6.451196895795874e-06,2.1886701583862305,0.8212596774101257,0.8212596774101257,0.0,176.92872619628906,182.0,32042.041015625,-0.0,2152.05615234375,1.0,283.1499938964844,285.6432800292969,293.3119812011719,295.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,31915.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959204912185669,1.0,0.0,0.0,3.070017576217652,3.070035696029663,6.288905183282623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.4970703125,0.0,952.8626708984376,1895.4371337890625,0.0,2434.187255859375,0.7669911980628967,1.0,0.0,3.0,1.0,0.0
12420180,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.6941335797309875,0.2373618185520172,0.2182643562555313,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.8497276306152344,0.4461359083652496,0.4264604449272156,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.9624755382537842,0.6377939581871033,0.4475475549697876,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688415527344,0.768978476524353,0.3272710740566253,0.3145575523376465,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.46875,0.6590996980667114,0.2040758281946182,0.9411721229553224,286.4688720703125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08721923828125,286.4691162109375,1.0,0.5646811723709106,1.0,1.0,0.0,1.0,-2.819080352783203,2.8190739154815674,6.392371233232552e-06,2.178680181503296,0.8121381998062134,0.8121381998062134,0.0,180.6230010986328,170.0,31376.578125,-0.0,2148.134521484375,1.0,283.1499938964844,285.66656494140625,293.2601928710937,295.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,31007.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900674939155579,1.0,0.0,0.0,2.9780919551849365,2.978109359741211,5.917926273468765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.89990234375,0.0,875.7579345703125,1895.4371337890625,0.0,2380.983642578125,0.7453305721282959,1.0,0.0,3.0,1.0,0.0
12420240,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.6941335797309875,0.2373618185520172,0.2182643562555313,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.8497276306152344,0.4461359083652496,0.4264604449272156,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.9624755382537842,0.6377939581871033,0.4475475549697876,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688415527344,0.768978476524353,0.3272710740566253,0.3145575523376465,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.46875,0.6590996980667114,0.2040758281946182,0.9411721229553224,286.4688720703125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08721923828125,286.4691162109375,1.0,0.5646811723709106,1.0,1.0,0.0,1.0,-2.819080352783203,2.8190739154815674,6.392371233232552e-06,2.178680181503296,0.8121381998062134,0.8121381998062134,0.0,180.6230010986328,170.0,31376.578125,-0.0,2148.134521484375,1.0,283.1499938964844,285.66656494140625,293.2601928710937,295.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,31007.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900674939155579,1.0,0.0,0.0,2.9780919551849365,2.978109359741211,5.917926273468765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.89990234375,0.0,875.7579345703125,1895.4371337890625,0.0,2380.983642578125,0.7453305721282959,1.0,0.0,3.0,1.0,0.0
12420300,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4797668457031,0.6937515139579773,0.2366032749414444,0.2175695747137069,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.8494789004325867,0.4449935853481293,0.4253738820552826,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800720214844,0.9625503420829772,0.6368911862373352,0.4469146430492401,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799194335937,0.7687737345695496,0.3264711201190948,0.3137923777103424,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47967529296875,0.6587082147598267,0.2033808529376983,0.9379950761795044,286.47998046875,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0836181640625,286.4804992675781,1.0,0.563032329082489,1.0,1.0,0.0,1.0,-2.811443567276001,2.811437129974365,6.357864549499936e-06,2.17281460762024,0.8072518706321716,0.8072518706321716,0.0,179.91970825195312,170.0,30992.234375,-0.0,2132.0048828125,1.0,283.1499938964844,285.6824645996094,293.2333984375,295.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,30393.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868980765342712,1.0,0.0,0.0,2.922419548034668,2.922436237335205,5.698735208170547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.640625,0.0,830.7559204101562,1895.4371337890625,0.0,2352.28955078125,0.7349540591239929,1.0,0.0,3.0,1.0,0.0
12420360,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.485107421875,0.6947066783905029,0.235850378870964,0.2168257236480713,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852294921875,0.8507385849952698,0.4438491761684418,0.4242305755615234,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.9644485116004944,0.6359784007072449,0.4462373554706573,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.7699763774871826,0.3256671130657196,0.3129669427871704,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.6595208644866943,0.2026870250701904,0.9345473051071168,286.4852294921875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0802917480469,286.4855041503906,1.0,0.5606182813644409,1.0,1.0,0.0,1.0,-2.8032262325286865,2.80322003364563,6.320778993540444e-06,2.166475534439087,0.8020302653312683,0.8020302653312683,0.0,177.76768493652344,158.0,30655.994140625,-0.0,2108.066162109375,1.0,283.1499938964844,285.692138671875,293.2066345214844,295.2513122558594,293.1499938964844,293.1499938964844,283.1499938964844,30092.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836074233055115,1.0,0.0,0.0,2.8801660537719727,2.8801825046539307,5.535137574952387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.15185546875,0.0,798.6142578125,1895.4371337890625,0.0,2322.589111328125,0.7223548889160156,1.0,0.0,3.0,1.0,0.0
12420420,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.6991109251976013,0.2343703657388687,0.2152636349201202,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046081542969,0.8561088442802429,0.4415669441223144,0.42184579372406,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.971413552761078,0.6341437101364136,0.4447959959506988,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.7750332951545715,0.3240590393543243,0.3112130463123321,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.6634246110916138,0.2013130635023117,0.9272304773330688,286.5046081542969,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0744323730469,286.5050354003906,1.0,0.5541747212409973,1.0,1.0,0.0,1.0,-2.7858498096466064,2.78584361076355,6.242683411983308e-06,2.1530568599700928,0.7909957766532898,0.7909957766532898,0.0,170.98899841308594,146.0,29887.298828125,-0.0,2047.2764892578125,1.0,283.1499938964844,285.7208251953125,293.15057373046875,295.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,29161.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764343023300171,1.0,0.0,0.0,2.7761967182159424,2.776211977005005,5.142730969964759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.44384765625,0.0,722.0533447265625,1895.4371337890625,0.0,2258.185546875,0.6980563998222351,1.0,0.0,3.0,1.0,0.0
12420480,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.6991109251976013,0.2343703657388687,0.2152636349201202,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046081542969,0.8561088442802429,0.4415669441223144,0.42184579372406,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.971413552761078,0.6341437101364136,0.4447959959506988,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.7750332951545715,0.3240590393543243,0.3112130463123321,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.6634246110916138,0.2013130635023117,0.9272304773330688,286.5046081542969,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0744323730469,286.5050354003906,1.0,0.5541747212409973,1.0,1.0,0.0,1.0,-2.7858498096466064,2.78584361076355,6.242683411983308e-06,2.1530568599700928,0.7909957766532898,0.7909957766532898,0.0,170.98899841308594,146.0,29887.298828125,-0.0,2047.2764892578125,1.0,283.1499938964844,285.7208251953125,293.15057373046875,295.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,29161.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764343023300171,1.0,0.0,0.0,2.7761967182159424,2.776211977005005,5.142730969964759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.44384765625,0.0,722.0533447265625,1895.4371337890625,0.0,2258.185546875,0.6980563998222351,1.0,0.0,3.0,1.0,0.0
12420540,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.706139862537384,0.2329236567020416,0.2136520594358444,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.8646135330200195,0.4392978847026825,0.4193879663944244,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9811623692512512,0.6323031783103943,0.4432868361473083,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278625488281,0.7829655408859253,0.3224546909332275,0.3093774616718292,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276184082031,0.6698268055915833,0.1999618113040924,0.9196119904518129,286.5279235839844,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0696105957031,286.5285339355469,1.0,0.5462816953659058,1.0,1.0,0.0,1.0,-2.767783641815185,2.767777442932129,6.161982128105592e-06,2.1390957832336426,0.7790861129760742,0.7790861129760742,0.0,162.05572509765625,134.0,29077.40234375,-0.0,1975.9127197265625,1.0,283.1499938964844,285.7532653808594,293.0924377441406,295.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,28219.111328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684822082519531,1.0,0.0,0.0,2.666822671890259,2.666836977005005,4.745496084979095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.443359375,0.0,647.1952514648438,1895.4371337890625,0.0,2187.372314453125,0.6725938320159912,1.0,0.0,3.0,1.0,0.0
12420600,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.706139862537384,0.2329236567020416,0.2136520594358444,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.8646135330200195,0.4392978847026825,0.4193879663944244,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9811623692512512,0.6323031783103943,0.4432868361473083,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278625488281,0.7829655408859253,0.3224546909332275,0.3093774616718292,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276184082031,0.6698268055915833,0.1999618113040924,0.9196119904518129,286.5279235839844,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0696105957031,286.5285339355469,1.0,0.5462816953659058,1.0,1.0,0.0,1.0,-2.767783641815185,2.767777442932129,6.161982128105592e-06,2.1390957832336426,0.7790861129760742,0.7790861129760742,0.0,162.05572509765625,134.0,29077.40234375,-0.0,1975.9127197265625,1.0,283.1499938964844,285.7532653808594,293.0924377441406,295.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,28219.111328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684822082519531,1.0,0.0,0.0,2.666822671890259,2.666836977005005,4.745496084979095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.443359375,0.0,647.1952514648438,1895.4371337890625,0.0,2187.372314453125,0.6725938320159912,1.0,0.0,3.0,1.0,0.0
12420660,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555725097656,0.7150546908378601,0.2315064966678619,0.2120225131511688,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.8758707046508789,0.4370459020137787,0.416897565126419,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.9923477172851562,0.6304662823677063,0.4417432844638824,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557861328125,0.7933376431465149,0.320855975151062,0.3074992001056671,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55548095703125,0.6783968806266785,0.1986334770917892,0.9118707180023192,286.5558776855469,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.065673828125,286.55670166015625,1.0,0.5375107526779175,1.0,1.0,0.0,1.0,-2.7494165897369385,2.749410629272461,6.080462753743632e-06,2.124896764755249,0.7663674354553223,0.7663674354553223,0.0,151.9095458984375,122.0,28228.724609375,-0.0,1899.2591552734373,1.0,283.1499938964844,285.7899169921875,293.0325622558594,294.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,27263.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597395181655884,1.0,0.0,0.0,2.552489757537842,2.5525033473968506,4.347317883457437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.4990234375,0.0,574.8634643554688,1895.4371337890625,0.0,2110.288330078125,0.6460757851600647,1.0,0.0,3.0,1.0,0.0
12420720,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555725097656,0.7150546908378601,0.2315064966678619,0.2120225131511688,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.8758707046508789,0.4370459020137787,0.416897565126419,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.9923477172851562,0.6304662823677063,0.4417432844638824,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557861328125,0.7933376431465149,0.320855975151062,0.3074992001056671,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55548095703125,0.6783968806266785,0.1986334770917892,0.9118707180023192,286.5558776855469,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.065673828125,286.55670166015625,1.0,0.5375107526779175,1.0,1.0,0.0,1.0,-2.7494165897369385,2.749410629272461,6.080462753743632e-06,2.124896764755249,0.7663674354553223,0.7663674354553223,0.0,151.9095458984375,122.0,28228.724609375,-0.0,1899.2591552734373,1.0,283.1499938964844,285.7899169921875,293.0325622558594,294.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,27263.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597395181655884,1.0,0.0,0.0,2.552489757537842,2.5525033473968506,4.347317883457437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.4990234375,0.0,574.8634643554688,1895.4371337890625,0.0,2110.288330078125,0.6460757851600647,1.0,0.0,3.0,1.0,0.0
12420780,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.7240832448005676,0.2300977408885955,0.210422933101654,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.8882635235786438,0.4347964227199554,0.4144318699836731,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9990000128746032,0.6289503574371338,0.4347799718379974,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.8045876026153564,0.3192466497421264,0.3056333363056183,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.6878194808959961,0.1973098963499069,0.90425705909729,286.5868530273437,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0627136230469,286.58740234375,1.0,0.52790367603302,1.0,1.0,0.0,1.0,-2.7251665592193604,2.725160598754883,5.9741223594755866e-06,2.10636568069458,0.7528784871101379,0.7528784871101379,0.0,141.8760986328125,110.0,27315.611328125,-0.0,1814.88134765625,1.0,283.1499938964844,285.8294677734375,292.97100830078125,294.81884765625,293.1499938964844,293.1499938964844,283.1499938964844,26293.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750178337097168,1.0,0.0,0.0,2.43371319770813,2.4337258338928223,3.952138740714872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.822265625,0.0,505.8112182617188,1895.4371337890625,0.0,2026.994384765625,0.6186273097991943,1.0,0.0,3.0,1.0,0.0
