time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420840,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.7240832448005676,0.2300977408885955,0.210422933101654,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.8882635235786438,0.4347964227199554,0.4144318699836731,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9990000128746032,0.6289503574371338,0.4347799718379974,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.8045876026153564,0.3192466497421264,0.3056333363056183,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.6878194808959961,0.1973098963499069,0.90425705909729,286.5868530273437,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0627136230469,286.58740234375,1.0,0.52790367603302,1.0,1.0,0.0,1.0,-2.7251665592193604,2.725160598754883,5.9741223594755866e-06,2.10636568069458,0.7528784871101379,0.7528784871101379,0.0,141.8760986328125,110.0,27315.611328125,-0.0,1814.88134765625,1.0,283.1499938964844,285.8294677734375,292.97100830078125,294.81884765625,293.1499938964844,293.1499938964844,283.1499938964844,26293.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750178337097168,1.0,0.0,0.0,2.43371319770813,2.4337258338928223,3.952138740714872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.822265625,0.0,505.8112182617188,1895.4371337890625,0.0,2026.994384765625,0.6186273097991943,1.0,0.0,3.0,1.0,0.0
12420900,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018981933594,0.7279487252235413,0.2293685674667358,0.2096344977617263,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022644042969,0.8937695026397705,0.4336451292037964,0.4132097959518432,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60235595703125,0.9990000128746032,0.6292763352394104,0.425759345293045,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60211181640625,0.809465229511261,0.3184130787849426,0.3047079443931579,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.6919559240341187,0.1966288983821869,0.9005211591720581,286.60223388671875,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.06268310546875,286.6030578613281,1.0,0.5224980711936951,1.0,1.0,0.0,1.0,-2.7059319019317627,2.7059261798858643,5.890050942980452e-06,2.0914809703826904,0.7458187341690063,0.7458187341690063,0.0,137.3773193359375,110.0,26772.01953125,-0.0,1765.3597412109375,1.0,283.1499938964844,285.85076904296875,292.93865966796875,294.7561950683594,293.1499938964844,293.1499938964844,283.1499938964844,25648.75,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449564933776855,1.0,0.0,0.0,2.3654708862304688,2.365482807159424,3.733606774858345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.91650390625,0.0,468.3670959472656,1895.4371337890625,0.0,1981.9794921875,0.6055498123168945,1.0,0.0,3.0,1.0,0.0
12420960,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61114501953125,0.7322991490364075,0.2286300659179687,0.208829790353775,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.8999864459037781,0.4324812889099121,0.4119691550731659,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114807128906,0.9990000128746032,0.6304908394813538,0.4160034656524658,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112976074219,0.8147581219673157,0.3175671100616455,0.303762674331665,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6110534667969,0.6966385841369629,0.1959436237812042,0.8967224955558777,286.61138916015625,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.06475830078125,286.6119079589844,1.0,0.5168159604072571,1.0,1.0,0.0,1.0,-2.6860508918762207,2.6860451698303223,5.803795374959009e-06,2.076103448867798,0.7384536862373352,0.7384536862373352,0.0,132.64053344726562,98.0,26288.84375,-0.0,1714.19091796875,1.0,283.1499938964844,285.86572265625,292.906005859375,294.69464111328125,293.1499938964844,293.1499938964844,283.1499938964844,25320.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393945455551147,1.0,0.0,0.0,2.310632944107056,2.3106443881988525,3.5625032523967093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.59814453125,0.0,440.556640625,1895.4371337890625,0.0,1934.423828125,0.5903172492980957,1.0,0.0,3.0,1.0,0.0
12421020,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317749023437,0.7385569214820862,0.2276799976825714,0.2077801674604416,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321716308594,0.9091037511825562,0.4309837520122528,0.4103560745716095,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322937011719,0.9990000128746032,0.6331056356430054,0.4026848077774048,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63201904296875,0.822102963924408,0.3164733946323395,0.3025274574756622,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.7033400535583496,0.1950637102127075,0.8917872309684753,286.63214111328125,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0719299316406,286.63299560546875,1.0,0.5091856122016907,1.0,1.0,0.0,1.0,-2.6594326496124268,2.6594269275665283,5.689293175237253e-06,2.055508852005005,0.7288364171981812,0.7288364171981812,0.0,126.35138702392578,98.0,25578.62109375,-0.0,1647.00048828125,1.0,283.1499938964844,285.8941345214844,292.8625183105469,294.6097106933594,293.1499938964844,293.1499938964844,283.1499938964844,24560.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731630802154541,1.0,0.0,0.0,2.224061965942383,2.224072933197021,3.300556556951051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.5830078125,0.0,397.8921813964844,1895.4371337890625,0.0,1868.7535400390625,0.5731918215751648,1.0,0.0,3.0,1.0,0.0
12421080,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.7424725890159607,0.2271424531936645,0.2071869224309921,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.9151015281677246,0.4301363229751587,0.4094447195529938,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.9990000128746032,0.6349863409996033,0.394795149564743,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.8265838623046875,0.3158520758152008,0.3018266558647156,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6391906738281,0.7074780464172363,0.194570392370224,0.889004647731781,286.6395874023437,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0787048339844,286.6402893066406,1.0,0.5047361254692078,1.0,1.0,0.0,1.0,-2.643958806991577,2.6439530849456787,5.62324930797331e-06,2.043534278869629,0.7232183814048767,0.7232183814048767,0.0,122.72259521484376,101.0,25216.513671875,-0.0,1608.6265869140625,1.0,283.1499938964844,285.9058532714844,292.8385009765625,294.5636901855469,293.1499938964844,293.1499938964844,283.1499938964844,24329.234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270470857620239,1.0,0.0,0.0,2.183575391769409,2.1835858821868896,3.1814838052923733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.314453125,0.0,379.4866333007813,1895.4371337890625,0.0,1830.387939453125,0.5612202882766724,1.0,0.0,3.0,1.0,0.0
12421140,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.7485087513923645,0.2256848514080047,0.205691710114479,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801452636719,0.924699366092682,0.4278258085250854,0.4070735573768616,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.9990000128746032,0.6403072476387024,0.3820409178733825,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.8335191607475281,0.3141549825668335,0.3000321686267853,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.7135635018348694,0.1932579129934311,0.882139265537262,286.6800537109375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1026306152344,286.68170166015625,1.0,0.4971927106380462,1.0,1.0,0.0,1.0,-2.613563060760498,2.6135575771331787,5.494190190802328e-06,2.0197908878326416,0.7073763012886047,0.7073763012886047,0.0,116.79519653320312,104.0,24166.150390625,-0.0,1539.8021240234375,1.0,283.1499938964844,285.9559326171875,292.7710876464844,294.4315490722656,293.1499938964844,293.1499938964844,283.1499938964844,23308.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133529782295227,1.0,0.0,0.0,2.0536863803863525,2.053696155548096,2.814243202919897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.80224609375,0.0,323.2389221191406,1895.4371337890625,0.0,1717.683349609375,0.5315899848937988,1.0,0.0,3.0,1.0,0.0
12421200,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.7485087513923645,0.2256848514080047,0.205691710114479,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801452636719,0.924699366092682,0.4278258085250854,0.4070735573768616,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.9990000128746032,0.6403072476387024,0.3820409178733825,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.8335191607475281,0.3141549825668335,0.3000321686267853,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.7135635018348694,0.1932579129934311,0.882139265537262,286.6800537109375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1026306152344,286.68170166015625,1.0,0.4971927106380462,1.0,1.0,0.0,1.0,-2.613563060760498,2.6135575771331787,5.494190190802328e-06,2.0197908878326416,0.7073763012886047,0.7073763012886047,0.0,116.79519653320312,104.0,24166.150390625,-0.0,1539.8021240234375,1.0,283.1499938964844,285.9559326171875,292.7710876464844,294.4315490722656,293.1499938964844,293.1499938964844,283.1499938964844,23308.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133529782295227,1.0,0.0,0.0,2.0536863803863525,2.053696155548096,2.814243202919897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.80224609375,0.0,323.2389221191406,1895.4371337890625,0.0,1717.683349609375,0.5315899848937988,1.0,0.0,3.0,1.0,0.0
12421260,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.7508459091186523,0.2242628782987594,0.2043243944644928,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.9286563992500304,0.4255806803703308,0.4048596322536468,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,0.6442909836769104,0.3758220076560974,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.8363479971885681,0.3124906122684479,0.2983677983283996,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341003417969,0.7157783508300781,0.1920016855001449,0.8760318756103516,286.7351379394531,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1209716796875,286.7373352050781,1.0,0.4925220608711242,1.0,1.0,0.0,1.0,-2.5924417972564697,2.5924363136291504,5.40554128747317e-06,2.0033657550811768,0.6911625862121582,0.6911625862121582,0.0,113.75132751464844,107.0,23128.53125,-0.0,1497.578369140625,1.0,283.1499938964844,286.0168762207031,292.7056579589844,294.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,22246.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989288926124573,1.0,0.0,0.0,1.9225918054580688,1.922600626945496,2.466423154601216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.962890625,0.0,272.3730163574219,1895.4371337890625,0.0,1602.3101806640625,0.5017650127410889,1.0,0.0,3.0,1.0,0.0
12421320,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.7508459091186523,0.2242628782987594,0.2043243944644928,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.9286563992500304,0.4255806803703308,0.4048596322536468,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,0.6442909836769104,0.3758220076560974,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.8363479971885681,0.3124906122684479,0.2983677983283996,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341003417969,0.7157783508300781,0.1920016855001449,0.8760318756103516,286.7351379394531,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1209716796875,286.7373352050781,1.0,0.4925220608711242,1.0,1.0,0.0,1.0,-2.5924417972564697,2.5924363136291504,5.40554128747317e-06,2.0033657550811768,0.6911625862121582,0.6911625862121582,0.0,113.75132751464844,107.0,23128.53125,-0.0,1497.578369140625,1.0,283.1499938964844,286.0168762207031,292.7056579589844,294.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,22246.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989288926124573,1.0,0.0,0.0,1.9225918054580688,1.922600626945496,2.466423154601216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.962890625,0.0,272.3730163574219,1895.4371337890625,0.0,1602.3101806640625,0.5017650127410889,1.0,0.0,3.0,1.0,0.0
12421380,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002319335937,0.7505322098731995,0.2228796929121017,0.2030520588159561,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.9285796284675598,0.4234091341495514,0.4027773737907409,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80145263671875,0.9990000128746032,0.6468923687934875,0.3739684522151947,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008117675781,0.836264967918396,0.3108642995357513,0.2968021035194397,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79986572265625,0.715427577495575,0.1907770186662674,0.87039715051651,286.8011169433594,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.13067626953125,286.8038024902344,1.0,0.4898731708526611,1.0,1.0,0.0,1.0,-2.5775272846221924,2.577522039413452,5.3434014262165874e-06,1.9917787313461304,0.6746933460235596,0.6746933460235596,0.0,112.555908203125,110.0,22086.541015625,-0.0,1472.326416015625,1.0,283.1499938964844,286.0859069824219,292.6407775878906,294.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,21147.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840392351150513,1.0,0.0,0.0,1.7917943000793457,1.7918022871017456,2.142247694791877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.30224609375,0.0,227.18170166015625,1895.4371337890625,0.0,1487.14208984375,0.4750756621360779,1.0,0.0,3.0,1.0,0.0
12421440,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002319335937,0.7505322098731995,0.2228796929121017,0.2030520588159561,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.9285796284675598,0.4234091341495514,0.4027773737907409,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80145263671875,0.9990000128746032,0.6468923687934875,0.3739684522151947,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008117675781,0.836264967918396,0.3108642995357513,0.2968021035194397,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79986572265625,0.715427577495575,0.1907770186662674,0.87039715051651,286.8011169433594,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.13067626953125,286.8038024902344,1.0,0.4898731708526611,1.0,1.0,0.0,1.0,-2.5775272846221924,2.577522039413452,5.3434014262165874e-06,1.9917787313461304,0.6746933460235596,0.6746933460235596,0.0,112.555908203125,110.0,22086.541015625,-0.0,1472.326416015625,1.0,283.1499938964844,286.0859069824219,292.6407775878906,294.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,21147.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840392351150513,1.0,0.0,0.0,1.7917943000793457,1.7918022871017456,2.142247694791877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.30224609375,0.0,227.18170166015625,1895.4371337890625,0.0,1487.14208984375,0.4750756621360779,1.0,0.0,3.0,1.0,0.0
12421500,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.7495959997177124,0.2221825718879699,0.2024371325969696,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.9273604154586792,0.4223259389400482,0.4017685353755951,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291931152344,0.9990000128746032,0.6477137207984924,0.3742914199829101,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82861328125,0.8353694081306458,0.3100469708442688,0.2960421741008758,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82769775390625,0.7144932746887207,0.190157800912857,0.8676701188087463,286.828857421875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1324462890625,286.8313903808594,1.0,0.489115834236145,1.0,1.0,0.0,1.0,-2.571773052215576,2.571767807006836,5.319536285242066e-06,1.9873147010803225,0.6662335395812988,0.6662335395812988,0.0,112.47694396972656,110.0,21628.138671875,-0.0,1464.328369140625,1.0,283.1499938964844,286.1146850585937,292.6099548339844,294.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,20859.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767001748085022,1.0,0.0,0.0,1.7377773523330688,1.7377851009368896,2.0150307022959169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.88427734375,0.0,210.698486328125,1895.4371337890625,0.0,1431.951904296875,0.4634289443492889,1.0,0.0,3.0,1.0,0.0
12421560,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.7482304573059082,0.2214701324701309,0.2018198519945144,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.9254939556121826,0.4212293028831482,0.4007598757743835,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.9990000128746032,0.6482407450675964,0.3752869069576263,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549194335937,0.8340062499046326,0.3092150688171386,0.295280784368515,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.713123619556427,0.1895232498645782,0.8649332523345947,286.85516357421875,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.13238525390625,286.85760498046875,1.0,0.4886461794376373,1.0,1.0,0.0,1.0,-2.566810846328736,2.566805601119995,5.299007170833647e-06,1.983469128608704,0.6576277017593384,0.6576277017593384,0.0,112.67292022705078,113.0,21184.8046875,-0.0,1458.611328125,1.0,283.1499938964844,286.141845703125,292.5798034667969,294.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,20646.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695517897605896,1.0,0.0,0.0,1.6867899894714355,1.6867974996566772,1.8985211625022202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.52587890625,0.0,196.1223297119141,1895.4371337890625,0.0,1379.2496337890625,0.4526216983795166,1.0,0.0,3.0,1.0,0.0
12421620,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.7445349097251892,0.2199989855289459,0.2005656361579895,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.920305073261261,0.4189917743206024,0.3987248241901397,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.9990000128746032,0.6485344171524048,0.3788240253925323,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8302195072174072,0.3075042366981506,0.2937376201152801,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.7093003988265991,0.1882013380527496,0.8593429327011108,286.9058532714844,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1278991699219,286.9082336425781,1.0,0.4883487820625305,1.0,1.0,0.0,1.0,-2.558535099029541,2.558529853820801,5.26487929164432e-06,1.977065801620484,0.6399998068809509,0.6399998068809509,0.0,113.69816589355467,116.0,20322.740234375,-0.0,1452.1634521484375,1.0,283.1499938964844,286.19366455078125,292.51971435546875,293.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,20359.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557773351669312,1.0,0.0,0.0,1.5905016660690308,1.5905085802078247,1.6879580755357892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.51220703125,0.0,170.94778442382812,1895.4371337890625,0.0,1280.7760009765625,0.4326905012130737,1.0,0.0,3.0,1.0,0.0
12421680,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.7445349097251892,0.2199989855289459,0.2005656361579895,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.920305073261261,0.4189917743206024,0.3987248241901397,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.9990000128746032,0.6485344171524048,0.3788240253925323,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8302195072174072,0.3075042366981506,0.2937376201152801,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.7093003988265991,0.1882013380527496,0.8593429327011108,286.9058532714844,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1278991699219,286.9082336425781,1.0,0.4883487820625305,1.0,1.0,0.0,1.0,-2.558535099029541,2.558529853820801,5.26487929164432e-06,1.977065801620484,0.6399998068809509,0.6399998068809509,0.0,113.69816589355467,116.0,20322.740234375,-0.0,1452.1634521484375,1.0,283.1499938964844,286.19366455078125,292.51971435546875,293.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,20359.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557773351669312,1.0,0.0,0.0,1.5905016660690308,1.5905085802078247,1.6879580755357892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.51220703125,0.0,170.94778442382812,1895.4371337890625,0.0,1280.7760009765625,0.4326905012130737,1.0,0.0,3.0,1.0,0.0
12421740,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.739944577217102,0.2184750586748123,0.1992831826210022,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.9138091206550598,0.4167026579380035,0.3966615498065948,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.9990000128746032,0.6479455828666687,0.3838967978954315,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.8254152536392212,0.3057359457015991,0.2921613752841949,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.7043214440345764,0.1868095993995666,0.8535460233688354,286.9563293457031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1188659667969,286.9587707519531,1.0,0.4886789917945862,1.0,1.0,0.0,1.0,-2.5517497062683105,2.5517444610595703,5.237001914792927e-06,1.9718265533447263,0.6218344569206238,0.6218344569206238,0.0,115.36416625976562,119.0,19474.26171875,-0.0,1450.4893798828125,1.0,283.1499938964844,286.2444763183594,292.4580993652344,293.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,20187.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424014568328857,1.0,0.0,0.0,1.4987897872924805,1.4987963438034058,1.4989076646543253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.43115234375,0.0,149.52542114257812,1895.4371337890625,0.0,1189.2554931640625,0.4142718315124511,1.0,0.0,3.0,1.0,0.0
12421800,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.739944577217102,0.2184750586748123,0.1992831826210022,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.9138091206550598,0.4167026579380035,0.3966615498065948,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.9990000128746032,0.6479455828666687,0.3838967978954315,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.8254152536392212,0.3057359457015991,0.2921613752841949,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.7043214440345764,0.1868095993995666,0.8535460233688354,286.9563293457031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1188659667969,286.9587707519531,1.0,0.4886789917945862,1.0,1.0,0.0,1.0,-2.5517497062683105,2.5517444610595703,5.237001914792927e-06,1.9718265533447263,0.6218344569206238,0.6218344569206238,0.0,115.36416625976562,119.0,19474.26171875,-0.0,1450.4893798828125,1.0,283.1499938964844,286.2444763183594,292.4580993652344,293.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,20187.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424014568328857,1.0,0.0,0.0,1.4987897872924805,1.4987963438034058,1.4989076646543253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.43115234375,0.0,149.52542114257812,1895.4371337890625,0.0,1189.2554931640625,0.4142718315124511,1.0,0.0,3.0,1.0,0.0
12421860,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7348071336746216,0.2169113457202911,0.1979775726795196,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.906691551208496,0.4143756031990051,0.3945754468441009,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9990000128746032,0.6465771198272705,0.3900399804115295,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8199260234832764,0.3039203584194183,0.2905541956424713,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.6986276507377625,0.1853552609682083,0.8475346565246582,287.00830078125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.10662841796875,287.0108337402344,1.0,0.4894470870494842,1.0,1.0,0.0,1.0,-2.5459020137786865,2.5458967685699463,5.213053555053193e-06,1.9673198461532595,0.6031359434127808,0.6031359434127808,0.0,117.4966049194336,122.0,18625.642578125,-0.0,1452.0701904296875,1.0,283.1499938964844,286.2958068847656,292.3941650390625,293.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,20075.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289732456207275,1.0,0.0,0.0,1.409673810005188,1.4096800088882446,1.325960710119034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.47900390625,0.0,130.81495666503906,1895.4371337890625,0.0,1101.705078125,0.3968899250030517,1.0,0.0,3.0,1.0,0.0
12421920,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7348071336746216,0.2169113457202911,0.1979775726795196,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.906691551208496,0.4143756031990051,0.3945754468441009,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9990000128746032,0.6465771198272705,0.3900399804115295,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8199260234832764,0.3039203584194183,0.2905541956424713,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.6986276507377625,0.1853552609682083,0.8475346565246582,287.00830078125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.10662841796875,287.0108337402344,1.0,0.4894470870494842,1.0,1.0,0.0,1.0,-2.5459020137786865,2.5458967685699463,5.213053555053193e-06,1.9673198461532595,0.6031359434127808,0.6031359434127808,0.0,117.4966049194336,122.0,18625.642578125,-0.0,1452.0701904296875,1.0,283.1499938964844,286.2958068847656,292.3941650390625,293.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,20075.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289732456207275,1.0,0.0,0.0,1.409673810005188,1.4096800088882446,1.325960710119034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.47900390625,0.0,130.81495666503906,1895.4371337890625,0.0,1101.705078125,0.3968899250030517,1.0,0.0,3.0,1.0,0.0
12421980,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.7294182777404785,0.215323656797409,0.1966580599546432,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8996127843856812,0.4120279848575592,0.3924774527549743,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.9990000128746032,0.6445852518081665,0.3968000113964081,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.8140230178833008,0.302073061466217,0.2889252007007599,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.6925691366195679,0.1838565170764923,0.841359555721283,287.0625305175781,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0926513671875,287.065185546875,1.0,0.4904772639274597,1.0,1.0,0.0,1.0,-2.540540933609009,2.540535688400269,5.191158379602712e-06,1.9631938934326167,0.583976149559021,0.583976149559021,0.0,119.92276000976562,125.0,17769.189453125,-0.0,1455.548828125,1.0,283.1499938964844,286.3485412597656,292.3284606933594,293.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,19978.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151070594787598,1.0,0.0,0.0,1.322209358215332,1.3222153186798096,1.1665246546499477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.46826171875,0.0,114.22628784179688,1895.4371337890625,0.0,1016.1249389648438,0.3802902996540069,1.0,0.0,3.0,1.0,0.0
12422040,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.7294182777404785,0.215323656797409,0.1966580599546432,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8996127843856812,0.4120279848575592,0.3924774527549743,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.9990000128746032,0.6445852518081665,0.3968000113964081,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.8140230178833008,0.302073061466217,0.2889252007007599,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.6925691366195679,0.1838565170764923,0.841359555721283,287.0625305175781,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0926513671875,287.065185546875,1.0,0.4904772639274597,1.0,1.0,0.0,1.0,-2.540540933609009,2.540535688400269,5.191158379602712e-06,1.9631938934326167,0.583976149559021,0.583976149559021,0.0,119.92276000976562,125.0,17769.189453125,-0.0,1455.548828125,1.0,283.1499938964844,286.3485412597656,292.3284606933594,293.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,19978.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151070594787598,1.0,0.0,0.0,1.322209358215332,1.3222153186798096,1.1665246546499477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.46826171875,0.0,114.22628784179688,1895.4371337890625,0.0,1016.1249389648438,0.3802902996540069,1.0,0.0,3.0,1.0,0.0
12422100,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.72666335105896,0.2145232111215591,0.1959946304559707,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906677246094,0.8960425853729248,0.4108494520187378,0.3914262652397156,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.9990000128746032,0.6433601975440979,0.4003429710865021,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8109353184700012,0.3011397421360016,0.2881039083003998,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.6894604563713074,0.1830936968326568,0.8382208347320557,287.090576171875,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0853271484375,287.0932922363281,1.0,0.4910651743412018,1.0,1.0,0.0,1.0,-2.5379793643951416,2.5379741191864014,5.180716470931657e-06,1.96122407913208,0.5742204785346985,0.5742204785346985,0.0,121.22075653076172,125.0,17337.97265625,-0.0,1457.804443359375,1.0,283.1499938964844,286.3754577636719,292.295166015625,293.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,19933.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079143285751343,1.0,0.0,0.0,1.2791266441345217,1.27913236618042,1.0917433002077814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.5341796875,0.0,106.66014862060548,1895.4371337890625,0.0,973.7575073242188,0.3722909092903137,1.0,0.0,3.0,1.0,0.0
12422160,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1181945800781,0.7238855361938477,0.2137196213006973,0.1953295618295669,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192321777344,0.8924623727798462,0.4096690714359283,0.3903744518756866,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195678710937,0.9990000128746032,0.6420061588287354,0.403948575258255,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188049316406,0.8077670335769653,0.3002015650272369,0.2872792184352875,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.6863356828689575,0.1823245882987976,0.8350582718849182,287.119140625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0779724121094,287.1219177246094,1.0,0.4916842579841614,1.0,1.0,0.0,1.0,-2.5354580879211426,2.5354528427124023,5.170450549485395e-06,1.959285974502564,0.5643655061721802,0.5643655061721802,0.0,122.55730438232422,128.0,16904.66796875,-0.0,1460.2735595703125,1.0,283.1499938964844,286.4027099609375,292.26177978515625,293.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19885.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600549042224884,1.0,0.0,0.0,1.236462116241455,1.236467719078064,1.0201289768474453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.6630859375,0.0,99.5309829711914,1895.4371337890625,0.0,931.8616943359376,0.3644818961620331,1.0,0.0,3.0,1.0,0.0
12422220,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601867675781,0.7198376655578613,0.2125572711229324,0.1943690180778503,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1612548828125,0.8873147964477539,0.4079667031764984,0.3888592422008514,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16162109375,0.9990000128746032,0.6398134827613831,0.4092265963554382,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16082763671875,0.8030683398246765,0.298842191696167,0.2860856652259826,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597900390625,0.681830883026123,0.181207463145256,0.8304668068885803,287.1611633300781,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0675048828125,287.1640014648437,1.0,0.4926211833953857,1.0,1.0,0.0,1.0,-2.531874418258667,2.5318691730499268,5.155878625373589e-06,1.9565322399139404,0.5499909520149231,0.5499909520149231,0.0,124.54054260253906,128.0,16278.2119140625,-0.0,1464.1331787109375,1.0,283.1499938964844,286.44244384765625,292.21368408203125,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,19812.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895997881889343,1.0,0.0,0.0,1.1759334802627563,1.175938844680786,9.226966568576245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.7861328125,0.0,90.02113342285156,1895.4371337890625,0.0,872.5385131835938,0.3536095321178436,1.0,0.0,3.0,1.0,0.0
12422280,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767578125,0.71824711561203,0.21210378408432,0.1939946562051773,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1778259277344,0.8853251934051514,0.4073039591312408,0.38826984167099,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781921386719,0.9990000128746032,0.638888418674469,0.4112957417964935,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773986816406,0.801234781742096,0.2983109951019287,0.285619705915451,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1763610839844,0.6800864934921265,0.1807706654071808,0.8286722898483276,287.177734375,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0635681152344,287.1806030273437,1.0,0.4929958879947662,1.0,1.0,0.0,1.0,-2.5304863452911377,2.530481338500977,5.150241122464649e-06,1.9554659128189087,0.5443482398986816,0.5443482398986816,0.0,125.32609558105467,116.0,16033.9970703125,-0.0,1465.69970703125,1.0,283.1499938964844,286.4580078125,292.19500732421875,293.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,19782.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852388143539429,1.0,0.0,0.0,1.152702808380127,1.1527080535888672,8.866008016639172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.3740234375,0.0,86.55110168457031,1895.4371337890625,0.0,849.9114990234375,0.3495016098022461,1.0,0.0,3.0,1.0,0.0
12422340,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23077392578125,0.7178856134414673,0.210453912615776,0.1924878805875778,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.231689453125,0.8854221701622009,0.4049015045166015,0.3859858512878418,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.9990000128746032,0.636232852935791,0.4087453484535217,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313232421875,0.8011572957038879,0.2963713407516479,0.2837685048580169,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.6794596910476685,0.179177924990654,0.8213981986045837,287.2315979003906,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.05340576171875,287.23394775390625,1.0,0.4890681505203247,1.0,1.0,0.0,1.0,-2.5119221210479736,2.5119168758392334,5.075363787909737e-06,1.9413199424743648,0.523829996585846,0.523829996585846,0.0,123.68907165527344,104.0,15133.58203125,-0.0,1434.4580078125,1.0,283.1499938964844,286.5105285644531,292.1283569335937,293.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,19671.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691297650337219,1.0,0.0,0.0,1.0711616277694702,1.0711666345596311,7.656026923541503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.0771484375,0.0,75.15029907226562,1895.4371337890625,0.0,771.0678100585938,0.3354209959506988,1.0,0.0,3.0,1.0,0.0
12422400,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23077392578125,0.7178856134414673,0.210453912615776,0.1924878805875778,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.231689453125,0.8854221701622009,0.4049015045166015,0.3859858512878418,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.9990000128746032,0.636232852935791,0.4087453484535217,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313232421875,0.8011572957038879,0.2963713407516479,0.2837685048580169,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.6794596910476685,0.179177924990654,0.8213981986045837,287.2315979003906,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.05340576171875,287.23394775390625,1.0,0.4890681505203247,1.0,1.0,0.0,1.0,-2.5119221210479736,2.5119168758392334,5.075363787909737e-06,1.9413199424743648,0.523829996585846,0.523829996585846,0.0,123.68907165527344,104.0,15133.58203125,-0.0,1434.4580078125,1.0,283.1499938964844,286.5105285644531,292.1283569335937,293.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,19671.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691297650337219,1.0,0.0,0.0,1.0711616277694702,1.0711666345596311,7.656026923541503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.0771484375,0.0,75.15029907226562,1895.4371337890625,0.0,771.0678100585938,0.3354209959506988,1.0,0.0,3.0,1.0,0.0
12422460,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.7215918898582458,0.2087848484516143,0.1908486038446426,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.8910507559776306,0.4024582505226135,0.3835458755493164,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.9990000128746032,0.6356237530708313,0.39871746301651,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.8060277700424194,0.2943847179412842,0.2817540466785431,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.6831306219100952,0.1775741875171661,0.8134822845458984,287.279296875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0521545410156,287.2814636230469,1.0,0.4817669689655304,1.0,1.0,0.0,1.0,-2.483049154281616,2.483044147491455,4.959505986334989e-06,1.9190527200698853,0.5026839375495911,0.5026839375495911,0.0,118.76737213134766,107.0,14218.568359375,-0.0,1376.6263427734375,1.0,283.1499938964844,286.55914306640625,292.0614929199219,293.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,19557.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520148873329163,1.0,0.0,0.0,0.9918510913848876,0.9918558597564696,6.56426948353328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.72216796875,0.0,65.175048828125,1895.4371337890625,0.0,695.0478515625,0.3222861289978027,1.0,0.0,3.0,1.0,0.0
12422520,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.7215918898582458,0.2087848484516143,0.1908486038446426,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.8910507559776306,0.4024582505226135,0.3835458755493164,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.9990000128746032,0.6356237530708313,0.39871746301651,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.8060277700424194,0.2943847179412842,0.2817540466785431,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.6831306219100952,0.1775741875171661,0.8134822845458984,287.279296875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0521545410156,287.2814636230469,1.0,0.4817669689655304,1.0,1.0,0.0,1.0,-2.483049154281616,2.483044147491455,4.959505986334989e-06,1.9190527200698853,0.5026839375495911,0.5026839375495911,0.0,118.76737213134766,107.0,14218.568359375,-0.0,1376.6263427734375,1.0,283.1499938964844,286.55914306640625,292.0614929199219,293.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,19557.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520148873329163,1.0,0.0,0.0,0.9918510913848876,0.9918558597564696,6.56426948353328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.72216796875,0.0,65.175048828125,1895.4371337890625,0.0,695.0478515625,0.3222861289978027,1.0,0.0,3.0,1.0,0.0
12422580,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.7225475907325745,0.2071259319782257,0.1892881393432617,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8929588794708252,0.4000113010406494,0.3811712861061096,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32989501953125,0.9990000128746032,0.6361841559410095,0.3937869668006897,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292236328125,0.8075200915336609,0.2923838496208191,0.2797973155975342,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.683918833732605,0.1759978830814361,0.806029736995697,287.3294982910156,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0562744140625,287.33203125,1.0,0.4774313867092132,1.0,1.0,0.0,1.0,-2.461078643798828,2.461073875427246,4.871854798693676e-06,1.901895523071289,0.4810028970241546,0.4810028970241546,0.0,116.12557220458984,110.0,13374.8212890625,-0.0,1338.0621337890625,1.0,283.1499938964844,286.62176513671875,291.9963073730469,293.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,19435.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340058207511902,1.0,0.0,0.0,0.915318250656128,0.9153228402137756,5.5903331741546936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.1728515625,0.0,56.50891876220703,1895.4371337890625,0.0,623.0314331054688,0.3101518750190735,1.0,0.0,3.0,1.0,0.0
12422640,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.7225475907325745,0.2071259319782257,0.1892881393432617,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8929588794708252,0.4000113010406494,0.3811712861061096,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32989501953125,0.9990000128746032,0.6361841559410095,0.3937869668006897,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292236328125,0.8075200915336609,0.2923838496208191,0.2797973155975342,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.683918833732605,0.1759978830814361,0.806029736995697,287.3294982910156,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0562744140625,287.33203125,1.0,0.4774313867092132,1.0,1.0,0.0,1.0,-2.461078643798828,2.461073875427246,4.871854798693676e-06,1.901895523071289,0.4810028970241546,0.4810028970241546,0.0,116.12557220458984,110.0,13374.8212890625,-0.0,1338.0621337890625,1.0,283.1499938964844,286.62176513671875,291.9963073730469,293.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,19435.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340058207511902,1.0,0.0,0.0,0.915318250656128,0.9153228402137756,5.5903331741546936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.1728515625,0.0,56.50891876220703,1895.4371337890625,0.0,623.0314331054688,0.3101518750190735,1.0,0.0,3.0,1.0,0.0
